time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001007270911941,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.000106070539914,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.83432915341109e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001060705035342,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0005031523760408,291.1600036621094,294.1499938964844,285.9115295410156,285.542236328125,288.4019470214844,283.94110107421875,291.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.7780823707580566,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001007270911941,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.000106070539914,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.83432915341109e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001060705035342,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0005031523760408,291.1600036621094,294.1499938964844,285.9115295410156,285.542236328125,288.4019470214844,283.94110107421875,291.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.7780823707580566,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001006862294161,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001060275099007,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.831151015125215e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001060274735209,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0005029482999816,291.1598205566406,294.1499938964844,285.9017028808594,285.5307922363281,288.37811279296875,283.9316101074219,291.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389114788571078e-08,0.0010728898923844,-0.0367319136857986,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.78325629234314,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001006297970889,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001059680871549,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.82676215749234e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001059680507751,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0005026664002798,291.1596069335937,294.1499938964844,285.8918151855469,285.5189819335937,288.3544616699219,283.9220275878906,291.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.011911210604012,60.0,-3.788005352020264,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.000100461897091,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001057912741089,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.813703268766403e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001057912377291,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0005018276860937,291.15924072265625,294.1499938964844,285.8717956542969,285.4941101074219,288.3075866699219,283.9027709960937,291.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.795862436294556,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.000100461897091,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001057912741089,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.813703268766403e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001057912377291,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0005018276860937,291.15924072265625,294.1499938964844,285.8717956542969,285.4941101074219,288.3075866699219,283.9027709960937,291.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.795862436294556,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.000100274613942,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001055940592777,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.799136801622808e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.000105594022898,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0005008922307752,291.1589050292969,294.1499938964844,285.8556213378906,285.47314453125,288.2705078125,283.88726806640625,291.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875832038934275e-08,0.0010685016168281,-0.0353894531726837,0.0,0.0,0.0,-0.0116916578263044,60.0,-3.80027437210083,-0.0,-7.784316835568461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001002224380499,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001055391112458,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,7.795078272465616e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001055390748661,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0005006315768696,291.1588134765625,294.1499938964844,285.8515319824219,285.4677734375,288.26129150390625,283.8833923339844,291.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.3810780963297022e-08,0.0010679453844204,-0.0352193042635917,0.0,0.0,0.0,-0.0116594098508358,60.0,-3.801146984100342,-0.0,-7.776213806209854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.995103755500168e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001052533189067,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.773969991831109e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001052532825269,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004992758622393,291.15838623046875,294.1499938964844,285.8310546875,285.4400939941406,288.2156066894531,283.8638916015625,291.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472436499739617e-08,0.0010650523472577,-0.0343342646956443,0.0,0.0,0.0,-0.0114916786551475,60.0,-3.804479122161865,-0.0,-7.73413546539814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.995103755500168e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001052533189067,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.773969991831109e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001052532825269,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004992758622393,291.15838623046875,294.1499938964844,285.8310546875,285.4400939941406,288.2156066894531,283.8638916015625,291.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472436499739617e-08,0.0010650523472577,-0.0343342646956443,0.0,0.0,0.0,-0.0114916786551475,60.0,-3.804479122161865,-0.0,-7.73413546539814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.966291690943764e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001049499114742,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,7.751560042379424e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001049498750944,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004978366778232,291.1579284667969,294.1499938964844,285.8103942871094,285.4112243652344,288.1705322265625,283.8443298339844,291.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.807145118713379,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.966291690943764e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001049499114742,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,7.751560042379424e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001049498750944,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004978366778232,291.1579284667969,294.1499938964844,285.8103942871094,285.4112243652344,288.1705322265625,283.8443298339844,291.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.807145118713379,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.950248204404488e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001047809637384,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,7.739082502666861e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001047809273586,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004970352747477,291.1576843261719,294.1499938964844,285.79998779296875,285.3963928222656,288.148193359375,283.83453369140625,291.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.80802845954895,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.933183901011944e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001046012694132,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.725809700787067e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001046012330334,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004961828817613,291.1574401855469,294.1499938964844,285.78955078125,285.3812866210937,288.12603759765625,283.82470703125,291.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.8085367679595934,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.896237315842882e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001042122021317,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,7.69707330618985e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001042121657519,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004943372914567,291.1569519042969,294.1499938964844,285.7685852050781,285.35040283203125,288.0821228027344,283.8050842285156,291.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.0311099048703908,0.0,0.0,0.0,-0.010880728252232,60.0,-3.80843186378479,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.896237315842882e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001042122021317,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,7.69707330618985e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001042121657519,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004943372914567,291.1569519042969,294.1499938964844,285.7685852050781,285.35040283203125,288.0821228027344,283.8050842285156,291.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.0311099048703908,0.0,0.0,0.0,-0.010880728252232,60.0,-3.80843186378479,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.85605947789736e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001037891124724,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.665824523428455e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001037890760926,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004923303495161,291.15643310546875,294.1499938964844,285.7475280761719,285.3186950683594,288.038818359375,283.7855224609375,291.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8069393634796143,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.85605947789736e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001037891124724,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.665824523428455e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001037890760926,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004923303495161,291.15643310546875,294.1499938964844,285.7475280761719,285.3186950683594,288.038818359375,283.7855224609375,291.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8069393634796143,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.813421638682485e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.000103340113128,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,7.632661436218768e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001033400767482,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004902005312032,291.1558837890625,294.1499938964844,285.72637939453125,285.2863464355469,287.9961242675781,283.7660522460937,291.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.010369018651545,60.0,-3.804281711578369,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.813421638682485e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.000103340113128,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,7.632661436218768e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001033400767482,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004902005312032,291.1558837890625,294.1499938964844,285.72637939453125,285.2863464355469,287.9961242675781,283.7660522460937,291.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.010369018651545,60.0,-3.804281711578369,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.769202006282284e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001028744591167,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,7.598268712172285e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001028744227369,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004879916377831,291.15533447265625,294.1499938964844,285.7052001953125,285.2534484863281,287.9540100097656,283.7467346191406,291.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.8007447719573975,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.769202006282284e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001028744591167,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,7.598268712172285e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001028744227369,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004879916377831,291.15533447265625,294.1499938964844,285.7052001953125,285.2534484863281,287.9540100097656,283.7467346191406,291.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.8007447719573975,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.746789146447554e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001026384416036,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.580836245324463e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001026384052238,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004868720716331,291.1550598144531,294.1499938964844,285.6946105957031,285.23681640625,287.9331970214844,283.7371520996094,291.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377347869905408e-08,0.0010385880013927,-0.0262347403913736,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.798739433288574,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.724344999995084e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001024020893964,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.563379767816514e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001024020602926,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004857509338762,291.15478515625,294.1499938964844,285.6839904785156,285.2201232910156,287.9125366210937,283.72760009765625,291.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097616076620852e-08,0.0010361961321905,-0.025502435863018,0.0,0.0,0.0,-0.0098186433315277,60.0,-3.7966480255126953,-0.0,-7.32066851583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.679753566160798e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001019325136439,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.528696733061224e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001019324845401,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.000483523501316,291.1541748046875,294.1499938964844,285.6628112792969,285.1865234375,287.8715515136719,283.7086486816406,291.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.792359590530396,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.679753566160798e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001019325136439,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.528696733061224e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001019324845401,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.000483523501316,291.1541748046875,294.1499938964844,285.6628112792969,285.1865234375,287.8715515136719,283.7086486816406,291.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.792359590530396,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.641438373364508e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001015290399664,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.498896593460813e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001015290108625,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004816095752175,291.1536560058594,294.1499938964844,285.6441955566406,285.1568298339844,287.8359680175781,283.6921691894531,291.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.009306401014328,60.0,-3.7886693477630615,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.636311733629556e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001014750523609,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,7.49490936868824e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.000101475023257,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004813534906134,291.153564453125,294.1499938964844,285.64166259765625,285.1527709960937,287.8311462402344,283.6899108886719,291.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000438616624251e-09,0.0010268143378198,-0.0226297825574874,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.7881839275360094,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.594755101716146e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001010374471661,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,7.462587382178754e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001010374107863,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004792776890099,291.1529541015625,294.1499938964844,285.62060546875,285.1190185546875,287.791259765625,283.6714172363281,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784418821334839,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.594755101716146e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001010374471661,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,7.462587382178754e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001010374107863,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004792776890099,291.1529541015625,294.1499938964844,285.62060546875,285.1190185546875,287.791259765625,283.6714172363281,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784418821334839,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.555711585562676e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001006262973533,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,7.432220445480198e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001006262682494,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004773273831233,291.1523132324219,294.1499938964844,285.5996398925781,285.0853576660156,287.7518920898437,283.6531677246094,291.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781331777572632,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.555711585562676e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001006262973533,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,7.432220445480198e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001006262682494,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004773273831233,291.1523132324219,294.1499938964844,285.5996398925781,285.0853576660156,287.7518920898437,283.6531677246094,291.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781331777572632,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.537335427012296e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001004327859845,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.417927554342896e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001004327568807,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0004764094483107,291.1519775390625,294.1499938964844,285.5892028808594,285.0686340332031,287.7323913574219,283.6441345214844,291.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162738617509,7.766877807569017e-09,0.0010162660619243,-0.0193993933498859,0.0,0.0,0.0,-0.0086631961166858,60.0,-3.78012490272522,-0.0,-7.041740701652088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.519651939626784e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001002465651254,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,7.404173811664805e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001002465360215,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004755261179525,291.15167236328125,294.1499938964844,285.57879638671875,285.0519714355469,287.7129821777344,283.6351318359375,291.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.77912163734436,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.486915951129048e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.990184480557218e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.378712325589731e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.990181570174173e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004738908901344,291.1510009765625,294.1499938964844,285.5581359863281,285.0189208984375,287.674560546875,283.6173400878906,291.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777929544448853,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.486915951129048e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.990184480557218e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.378712325589731e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.990181570174173e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004738908901344,291.1510009765625,294.1499938964844,285.5581359863281,285.0189208984375,287.674560546875,283.6173400878906,291.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777929544448853,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.457684791414069e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.959402086678892e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.355977140832692e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.959399176295848e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004724307218566,291.1502990722656,294.1499938964844,285.53765869140625,284.9864196777344,287.63653564453125,283.5997314453125,290.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.777895450592041,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.457684791414069e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.959402086678892e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,7.355977140832692e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.959399176295848e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004724307218566,291.1502990722656,294.1499938964844,285.53765869140625,284.9864196777344,287.63653564453125,283.5997314453125,290.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.777895450592041,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.43201594054699e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.9323719041422e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,7.336012640735134e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.932368993759157e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.000471148523502,291.14959716796875,294.1499938964844,285.51739501953125,284.9545288085937,287.5989685058594,283.5823059082031,290.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.7790493965148926,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.43201594054699e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.9323719041422e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,7.336012640735134e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.932368993759157e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.000471148523502,291.14959716796875,294.1499938964844,285.51739501953125,284.9545288085937,287.5989685058594,283.5823059082031,290.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.7790493965148926,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.409851918462664e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.909032087307423e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.31877371435985e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.909029176924378e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0004700414137914,291.1488647460937,294.1499938964844,285.4974060058594,284.92340087890625,287.5617980957031,283.5650329589844,290.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,-0.007875483483076,60.0,-3.781386852264404,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
