time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.409851918462664e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.909032087307423e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.31877371435985e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.909029176924378e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0004700414137914,291.1488647460937,294.1499938964844,285.4974060058594,284.92340087890625,287.5617980957031,283.5650329589844,290.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,-0.007875483483076,60.0,-3.781386852264404,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.400052658747882e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.898712596623228e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,7.311152148758993e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.898710413835944e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.000469551916467,291.14849853515625,294.1499938964844,285.48748779296875,284.9081726074219,287.5433654785156,283.55645751953125,290.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.055776324842554e-09,0.0010016339365392,-0.0149174714460968,0.0,0.0,0.0,-0.0078149270266294,60.0,-3.783002614974976,-0.0,-6.840411970188144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.391070489073172e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.889253851724789e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,7.304165774257854e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.889250941341744e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004691032227128,291.14813232421875,294.1499938964844,285.4776916503906,284.8931884765625,287.5250244140625,283.5478820800781,290.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006822412833,5.943802783292541e-09,0.0010006763041019,-0.0146241430193185,0.0,0.0,0.0,-0.0077594160102307,60.0,-3.784895420074463,-0.0,-6.827338694392894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.375360241392627e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.87271050689742e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,7.291947258636355e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.872707596514374e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004683184670284,291.1473999023437,294.1499938964844,285.458251953125,284.8639831542969,287.4886169433594,283.5308532714844,290.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479532244997245e-09,0.0009990015532821,-0.0141110820695757,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.789400577545166,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.375360241392627e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.87271050689742e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,7.291947258636355e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.872707596514374e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004683184670284,291.1473999023437,294.1499938964844,285.458251953125,284.8639831542969,287.4886169433594,283.5308532714844,290.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479532244997245e-09,0.0009990015532821,-0.0141110820695757,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.789400577545166,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.363001299789175e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.85969600151293e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,7.282334263436496e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.859693091129884e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004677011165767,291.1466369628906,294.1499938964844,285.43994140625,284.8370361328125,287.4539794921875,283.5145568847656,290.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.5938604859306915e-09,0.000997683731839,-0.0137074030935764,0.0,0.0,0.0,-0.0075859334319829,60.0,-3.794649839401245,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.362540004076436e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.859209967544302e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,7.281975558726117e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.859207784757018e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.000467678066343,291.1466064453125,294.1499938964844,285.439208984375,284.8359375,287.4525451660156,283.5138854980469,290.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588110862930762e-09,0.0009976346045732,-0.0136923408135771,0.0,0.0,0.0,-0.0075830835849046,60.0,-3.79488468170166,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.352293272968382e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.848418994806708e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.27400547475554e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.848416812019424e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004671662172768,291.1458435058594,294.1499938964844,285.4205017089844,284.8092041015625,287.4168395996094,283.4969482421875,290.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.801204681396485,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.352293272968382e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.848418994806708e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.27400547475554e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.848416812019424e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004671662172768,291.1458435058594,294.1499938964844,285.4205017089844,284.8092041015625,287.4168395996094,283.4969482421875,290.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.801204681396485,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.344342834083363e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.840047277975827e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,7.267822365975007e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.840045095188545e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004667690955102,291.14501953125,294.1499938964844,285.4021911621094,284.7838439941406,287.3814697265625,283.4801025390625,290.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.808234214782715,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.344342834083363e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.840047277975827e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,7.267822365975007e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.840045095188545e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004667690955102,291.14501953125,294.1499938964844,285.4021911621094,284.7838439941406,287.3814697265625,283.4801025390625,290.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.808234214782715,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.34116105781868e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.836696699494496e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,7.265347812790424e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.836694516707212e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004666101594921,291.1446228027344,294.1499938964844,285.3932189941406,284.7717590332031,287.3639221191406,283.4716796875,290.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321478369069155e-09,0.0009953543776646,-0.012993823736906,0.0,0.0,0.0,-0.0074509009718894,60.0,-3.811985969543457,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.338479139842092e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.833872900344431e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,7.263261795742437e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.833869989961386e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004664761945605,291.1441955566406,294.1499938964844,285.38433837890625,284.76007080078125,287.346435546875,283.4632568359375,290.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.288011362125644e-09,0.0009950682288035,-0.012906146235764,0.0,0.0,0.0,-0.007434309925884,60.0,-3.81587553024292,-0.0,-6.75102427294405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.33445553528145e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.829635382629932e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.260132406372577e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.829633199842648e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0004662752035073,291.14337158203125,294.1499938964844,285.3669128417969,284.7379455566406,287.3117370605469,283.4465026855469,290.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823979139328003,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.33445553528145e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.829635382629932e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.260132406372577e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.829633199842648e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0004662752035073,291.14337158203125,294.1499938964844,285.3669128417969,284.7379455566406,287.3117370605469,283.4465026855469,290.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823979139328003,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.332277113571764e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.82734127319418e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.258437835844234e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.827339090406896e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004661663842853,291.1425170898437,294.1499938964844,285.3500061035156,284.7176208496094,287.27734375,283.4297790527344,290.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210539999467301e-09,0.0009944055927917,-0.0127031840384006,0.0,0.0,0.0,-0.0073959035798907,60.0,-3.832529306411743,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.332277113571764e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.82734127319418e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.258437835844234e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.827339090406896e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004661663842853,291.1425170898437,294.1499938964844,285.3500061035156,284.7176208496094,287.27734375,283.4297790527344,290.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210539999467301e-09,0.0009944055927917,-0.0127031840384006,0.0,0.0,0.0,-0.0073959035798907,60.0,-3.832529306411743,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.33129122131504e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.826302994042636e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.257670949911699e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.826300811255352e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004661171406041,291.1416320800781,294.1499938964844,285.3348999023437,284.69976806640625,287.2432556152344,283.4132385253906,290.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8410239219665527,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.33129122131504e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.826302994042636e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.257670949911699e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.826300811255352e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004661171406041,291.1416320800781,294.1499938964844,285.3348999023437,284.69976806640625,287.2432556152344,283.4132385253906,290.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8410239219665527,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.330823377240448e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.825810411712156e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.25730715203099e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.82580822892487e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004660937702283,291.1407470703125,294.1499938964844,285.32275390625,284.6847839355469,287.2095642089844,283.3973083496094,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848178625106812,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.330823377240448e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.825810411712156e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.25730715203099e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.82580822892487e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004660937702283,291.1407470703125,294.1499938964844,285.32275390625,284.6847839355469,287.2095642089844,283.3973083496094,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848178625106812,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.330778993899004e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.825763845583424e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,7.257272955030203e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.82576166279614e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.000466091587441,291.14031982421875,294.1499938964844,285.3177185058594,284.6783142089844,287.19287109375,283.38970947265625,290.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191634677714774e-09,0.0009942438919097,-0.01265365537256,0.0,0.0,0.0,-0.0073865307494997,60.0,-3.851100206375122,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.330853936262427e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.825842425925656e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,7.257330435095355e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.825839515542611e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004660952836275,291.1398620605469,294.1499938964844,285.3133544921875,284.6724853515625,287.17626953125,283.3824157714844,290.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515306617906e-09,0.0009942514589056,-0.0126559622585773,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.853622913360596,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.331358887720852e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.826374298427254e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,7.257724064402282e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.82637211563997e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004661205457523,291.1389465332031,294.1499938964844,285.3065185546875,284.6627502441406,287.1434020996094,283.3687744140625,290.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857518196105957,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.331358887720852e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.826374298427254e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,7.257724064402282e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.82637211563997e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004661205457523,291.1389465332031,294.1499938964844,285.3065185546875,284.6627502441406,287.1434020996094,283.3687744140625,290.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857518196105957,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.33232659008354e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.82739293249324e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.258476398419589e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.827390749705955e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004661688581109,291.13800048828125,294.1499938964844,285.30206298828125,284.6553649902344,287.1110534667969,283.35662841796875,290.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859903573989868,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.33232659008354e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.82739293249324e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.258476398419589e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.827390749705955e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004661688581109,291.13800048828125,294.1499938964844,285.30206298828125,284.6553649902344,287.1110534667969,283.35662841796875,290.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859903573989868,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.333739581052214e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.82888086582534e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.25957506801933e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.828878683038056e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0004662394348997,291.13702392578125,294.1499938964844,285.2997131347656,284.650146484375,287.07916259765625,283.3461303710937,290.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860935688018799,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.333739581052214e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.82888086582534e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.25957506801933e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.828878683038056e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0004662394348997,291.13702392578125,294.1499938964844,285.2997131347656,284.650146484375,287.07916259765625,283.3461303710937,290.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860935688018799,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.335581853520124e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.83082063612528e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,7.261007704073563e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.830818453337996e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004663314612116,291.1360778808594,294.1499938964844,285.29931640625,284.6469116210937,287.0478515625,283.3373413085937,290.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860749244689941,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.335581853520124e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.83082063612528e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,7.261007704073563e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.830818453337996e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004663314612116,291.1360778808594,294.1499938964844,285.29931640625,284.6469116210937,287.0478515625,283.3373413085937,290.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860749244689941,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.336660878034309e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.831957868300378e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,7.26184734958224e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.831954957917333e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0004663853906095,291.13555908203125,294.1499938964844,285.2997741699219,284.64599609375,287.03240966796875,283.3336181640625,290.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644608672380855e-09,0.0009948665974661,-0.0128444479778409,0.0,0.0,0.0,-0.007422633934766,60.0,-3.8602254390716553,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.337838127976283e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.833196963882074e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,7.262762665050104e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.83319478109479e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.000466444180347,291.13507080078125,294.1499938964844,285.3006591796875,284.6455078125,287.01708984375,283.330322265625,290.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.8594603538513184,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.340486576547846e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.835986566031352e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,7.264823216246441e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.835983655648306e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0004665765154641,291.1340637207031,294.1499938964844,285.3034973144531,284.645751953125,286.98687744140625,283.324951171875,290.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.8572535514831534,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.340486576547846e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.835986566031352e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,7.264823216246441e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.835983655648306e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0004665765154641,291.1340637207031,294.1499938964844,285.3034973144531,284.645751953125,286.98687744140625,283.324951171875,290.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.8572535514831534,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.34350973693654e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.839169797487556e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,7.267174805747345e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.839167614700271e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004667275061365,291.133056640625,294.1499938964844,285.30767822265625,284.6474304199219,286.957275390625,283.3212890625,290.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.854210138320923,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.34350973693654e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.839169797487556e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,7.267174805747345e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.839167614700271e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004667275061365,291.133056640625,294.1499938964844,285.30767822265625,284.6474304199219,286.957275390625,283.3212890625,290.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.854210138320923,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.346882143290712e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.842720464803278e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,7.269797060871497e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.842718282015994e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0004668959591072,291.13201904296875,294.1499938964844,285.3129577636719,284.65045166015625,286.9282531738281,283.3192138671875,290.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850474834442138,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.346882143290712e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.842720464803278e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,7.269797060871497e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.842718282015994e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0004668959591072,291.13201904296875,294.1499938964844,285.3129577636719,284.65045166015625,286.9282531738281,283.3192138671875,290.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850474834442138,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.35057396418415e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.846608008956537e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,7.272668881341815e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.846605826169252e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0004670803609769,291.1309509277344,294.1499938964844,285.31915283203125,284.654541015625,286.8998107910156,283.3186950683594,290.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437416294995501e-09,0.0009963455377146,-0.0132975578308105,0.0,0.0,0.0,-0.0075083752162754,60.0,-3.846177101135254,-0.0,-6.768372884380369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.35057396418415e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.846608008956537e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,7.272668881341815e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.846605826169252e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0004670803609769,291.1309509277344,294.1499938964844,285.31915283203125,284.654541015625,286.8998107910156,283.3186950683594,290.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437416294995501e-09,0.0009963455377146,-0.0132975578308105,0.0,0.0,0.0,-0.0075083752162754,60.0,-3.846177101135254,-0.0,-6.768372884380369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
