time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.352531924378128e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.848670015344396e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.274191011674702e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.848667832557112e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004671781789511,291.13043212890625,294.1499938964844,285.322509765625,284.6569519042969,286.8858642578125,283.3189697265625,290.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461766594549999e-09,0.00099655368831,-0.0133613497018814,0.0,0.0,0.0,-0.0075204465538263,60.0,-3.84385085105896,-0.0,-6.771202976096903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.354553912999108e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.850798960542306e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,7.275764073710889e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.850797505350783e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0004672791983466,291.1298828125,294.1499938964844,285.3260192871094,284.6595764160156,286.8720397949219,283.319580078125,290.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486922027841956e-09,0.0009967688238248,-0.0134272519499063,0.0,0.0,0.0,-0.0075329174287617,60.0,-3.841437101364136,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.35878197196871e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.855251846602188e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,7.2790528065525e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.855249663814902e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0004674904048442,291.1287841796875,294.1499938964844,285.3334045410156,284.6653747558594,286.8448181152344,283.3216857910156,290.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650495067238,0.0,0.0,0.0,-0.007558993063867,60.0,-3.8364007472991934,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.35878197196871e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.855251846602188e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,7.2790528065525e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.855249663814902e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0004674904048442,291.1287841796875,294.1499938964844,285.3334045410156,284.6653747558594,286.8448181152344,283.3216857910156,290.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650495067238,0.0,0.0,0.0,-0.007558993063867,60.0,-3.8364007472991934,-0.0,-6.780241790238506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.363218123326078e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.859923011390492e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.282503065653145e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.85992155619897e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0004677120014093,291.127685546875,294.1499938964844,285.341064453125,284.6717834472656,286.8182067871094,283.32489013671875,290.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.8311729431152335,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.363218123326078e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.859923011390492e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.282503065653145e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.85992155619897e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0004677120014093,291.127685546875,294.1499938964844,285.341064453125,284.6717834472656,286.8182067871094,283.32489013671875,290.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.8311729431152335,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.367814345750958e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.864762978395448e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,7.286077743628994e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.864760795608164e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.000467941572424,291.1265563964844,294.1499938964844,285.34881591796875,284.6785583496094,286.7922058105469,283.3290710449219,290.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825880765914917,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.367814345750958e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.864762978395448e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,7.286077743628994e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.864760795608164e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.000467941572424,291.1265563964844,294.1499938964844,285.34881591796875,284.6785583496094,286.7922058105469,283.3290710449219,290.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825880765914917,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.372516797157004e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.86971499514766e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,7.289735367521644e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.869712812360376e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004681764694396,291.1254272460937,294.1499938964844,285.3564453125,284.6855773925781,286.76678466796875,283.333984375,290.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.820645093917847,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.372516797157004e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.86971499514766e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,7.289735367521644e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.869712812360376e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004681764694396,291.1254272460937,294.1499938964844,285.3564453125,284.6855773925781,286.76678466796875,283.333984375,290.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.820645093917847,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.374890214530752e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.872214286588132e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,7.291581277968362e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.87221283139661e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004682950384449,291.1248474121094,294.1499938964844,285.3601379394531,284.68914794921875,286.7542724609375,283.3367004394531,290.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.8180882930755615,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.377268725074828e-05,297.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.874718671198934e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,7.293430826393887e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.87471648841165e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0004684138402808,291.124267578125,294.1499938964844,285.3637084960937,284.6926574707031,286.741943359375,283.3395080566406,290.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.815590143203736,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.382007556268944e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.879709250526504e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,7.297116826521233e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.879707067739218e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0004686505708377,291.12310791015625,294.1499938964844,285.3704528808594,284.6996154785156,286.7176208496094,283.3453674316406,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8108177185058594,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.382007556268944e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.879709250526504e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,7.297116826521233e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.879707067739218e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0004686505708377,291.12310791015625,294.1499938964844,285.3704528808594,284.6996154785156,286.7176208496094,283.3453674316406,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8108177185058594,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.386667079525068e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.884615428745748e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,7.300740981008857e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.884613245958462e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0004688833141699,291.1219177246094,294.1499938964844,285.37646484375,284.706298828125,286.69384765625,283.35137939453125,290.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806457996368408,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.386667079525068e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.884615428745748e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,7.300740981008857e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.884613245958462e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0004688833141699,291.1219177246094,294.1499938964844,285.37646484375,284.706298828125,286.69384765625,283.35137939453125,290.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806457996368408,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.391175990458578e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.889364446280524e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,7.304247992578894e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.88936226349324e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0004691085778176,291.1206970214844,294.1499938964844,285.3815002441406,284.71246337890625,286.6705627441406,283.3573608398437,290.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802622079849243,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.391175990458578e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.889364446280524e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,7.304247992578894e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.88936226349324e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0004691085778176,291.1206970214844,294.1499938964844,285.3815002441406,284.71246337890625,286.6705627441406,283.3573608398437,290.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802622079849243,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.395462257089092e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.89387699519284e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,7.307581836357713e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.893875540001318e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0004693226364906,291.1194763183594,294.1499938964844,285.3853759765625,284.718017578125,286.64776611328125,283.363037109375,290.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7994229793548575,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.395462257089092e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.89387699519284e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,7.307581836357713e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.893875540001318e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0004693226364906,291.1194763183594,294.1499938964844,285.3853759765625,284.718017578125,286.64776611328125,283.363037109375,290.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7994229793548575,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.397495159646496e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.896018309518696e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,7.309162901947275e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.89601612673141e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,0.0004694242088589,291.1188659667969,294.1499938964844,285.3868408203125,284.7204895019531,286.6365661621094,283.3656921386719,290.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211964303391605e-09,0.0010013374267145,-0.0148268854245543,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.798109292984009,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.399447299074382e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.898073767544702e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,7.310681394301355e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.898071584757416e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.000469521706691,291.1182556152344,294.1499938964844,285.3879089355469,284.72271728515625,286.6254577636719,283.3681945800781,290.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.796986818313599,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.403055446455257e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.901873272610828e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,7.313487731153145e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.901871089823544e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.000469701946713,291.11700439453125,294.1499938964844,285.38885498046875,284.7264099121094,286.603515625,283.3726501464844,290.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7953872680664062,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.403055446455257e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.901873272610828e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,7.313487731153145e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.901871089823544e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.000469701946713,291.11700439453125,294.1499938964844,285.38885498046875,284.7264099121094,286.603515625,283.3726501464844,290.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7953872680664062,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.406205208506437e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.905190381687136e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,7.315937546081841e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.90518819889985e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004698593111243,291.11572265625,294.1499938964844,285.3880310058594,284.7289428710937,286.5819702148437,283.3761291503906,290.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794774293899536,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.406205208506437e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.905190381687136e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,7.315937546081841e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.90518819889985e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004698593111243,291.11572265625,294.1499938964844,285.3880310058594,284.7289428710937,286.5819702148437,283.3761291503906,290.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794774293899536,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.40881873248145e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.90794214885682e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,7.317970448639244e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.907940693665296e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004699898709077,291.11444091796875,294.1499938964844,285.3852233886719,284.7301025390625,286.5607604980469,283.3784484863281,290.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795245409011841,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.40881873248145e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.90794214885682e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,7.317970448639244e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.907940693665296e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004699898709077,291.11444091796875,294.1499938964844,285.3852233886719,284.7301025390625,286.5607604980469,283.3784484863281,290.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795245409011841,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.410818165633827e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.910047810990363e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,7.319525320781395e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.91004562820308e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.00047008972615,291.1131591796875,294.1499938964844,285.3802185058594,284.729736328125,286.53985595703125,283.3793334960937,290.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.7969133853912354,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.410818165633827e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.910047810990363e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,7.319525320781395e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.91004562820308e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.00047008972615,291.1131591796875,294.1499938964844,285.3802185058594,284.729736328125,286.53985595703125,283.3793334960937,290.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.7969133853912354,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.411559585714711e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.910828521242364e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,7.320101576624438e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.91082633845508e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0004701267462223,291.11248779296875,294.1499938964844,285.3768310546875,284.7289123535156,286.5295104980469,283.3791809082031,290.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063218055769e-09,0.0010028328979387,-0.0152849657461047,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.798249483108521,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.412126382812858e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.911425149766728e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.320542499655858e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.911422966979444e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004701550642494,291.1118469238281,294.1499938964844,285.372802734375,284.7276611328125,286.51922607421875,283.37860107421875,290.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033714741468,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.799906492233277,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,9.41267207963392e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.911999950418247e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,7.320967415580526e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.911998495226726e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0004701823345385,291.1105041503906,294.1499938964844,285.3628234863281,284.72369384765625,286.498779296875,283.3760681152344,290.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804285287857056,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,9.41267207963392e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.911999950418247e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,7.320967415580526e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.911998495226726e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0004701823345385,291.1105041503906,294.1499938964844,285.3628234863281,284.72369384765625,286.498779296875,283.3760681152344,290.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804285287857056,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.412386134499684e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.911698725773022e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,7.320744771277532e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.9116972705815e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004701680736616,291.1091613769531,294.1499938964844,285.3500061035156,284.7176208496094,286.4784851074219,283.3715209960937,290.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.810213565826416,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.412386134499684e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.911698725773022e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,7.320744771277532e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.9116972705815e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004701680736616,291.1091613769531,294.1499938964844,285.3500061035156,284.7176208496094,286.4784851074219,283.3715209960937,290.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.810213565826416,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.411205974174663e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.91045599221252e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,7.319827273022383e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.910454537020996e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004701091093011,291.1078186035156,294.1499938964844,285.3356018066406,284.7104797363281,286.45831298828125,283.3648986816406,290.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817387342453003,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.411205974174663e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.91045599221252e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,7.319827273022383e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.910454537020996e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004701091093011,291.1078186035156,294.1499938964844,285.3356018066406,284.7104797363281,286.45831298828125,283.3648986816406,290.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817387342453003,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.40915197134018e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.908292850013822e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,7.318229472730309e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.9082913948223e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004700065182987,291.1064453125,294.1499938964844,285.3209533691406,284.7032775878906,286.4382629394531,283.3565368652344,290.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8247885704040527,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.40915197134018e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.908292850013822e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,7.318229472730309e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.9082913948223e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004700065182987,291.1064453125,294.1499938964844,285.3209533691406,284.7032775878906,286.4382629394531,283.3565368652344,290.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8247885704040527,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.40781319513917e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.906883497023956e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,7.317188283195719e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.906881314236672e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0004699396376963,291.1057434082031,294.1499938964844,285.31353759765625,284.6996765136719,286.4282531738281,283.351806640625,290.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045272962894e-09,0.0010024309158325,-0.0151617974042892,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.8284432888031006,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
