time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.406288882018998e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.905277693178503e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,7.316002302104607e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.905276237986982e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.000469863472972,291.10504150390625,294.1499938964844,285.3060607910156,284.696044921875,286.41827392578125,283.3467712402344,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022681672126,-0.0151119511574506,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.8320603370666495,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.402685100212692e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.901482553686948e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,7.313199603231624e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.901481098495424e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004696834657806,291.1036682128906,294.1499938964844,285.2909545898437,284.6888122558594,286.3984069824219,283.3359680175781,290.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8391776084899902,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.402685100212692e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.901482553686948e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,7.313199603231624e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.901481098495424e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004696834657806,291.1036682128906,294.1499938964844,285.2909545898437,284.6888122558594,286.3984069824219,283.3359680175781,290.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8391776084899902,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.398408292327076e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.896979463519529e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.30987376300618e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.896978008328006e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0004694698436651,291.10223388671875,294.1499938964844,285.2756652832031,284.6815185546875,286.3786315917969,283.3242492675781,290.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.846147537231445,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.398408292327076e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.896979463519529e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.30987376300618e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.896978008328006e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0004694698436651,291.10223388671875,294.1499938964844,285.2756652832031,284.6815185546875,286.3786315917969,283.3242492675781,290.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.846147537231445,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.393530490342528e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.891842637443916e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,7.306079351110384e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.891840454656632e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0004692261863965,291.100830078125,294.1499938964844,285.2601318359375,284.6742248535156,286.35894775390625,283.3118591308594,290.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8529903888702393,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.393530490342528e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.891842637443916e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,7.306079351110384e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.891840454656632e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0004692261863965,291.100830078125,294.1499938964844,285.2601318359375,284.6742248535156,286.35894775390625,283.3118591308594,290.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8529903888702393,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.388120815856382e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.88614556263201e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,7.301871664822102e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.886144107440488e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0004689559573307,291.099365234375,294.1499938964844,285.24444580078125,284.6668701171875,286.3393249511719,283.2989196777344,290.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859727382659912,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.388120815856382e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.88614556263201e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,7.301871664822102e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.886144107440488e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0004689559573307,291.099365234375,294.1499938964844,285.24444580078125,284.6668701171875,286.3393249511719,283.2989196777344,290.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859727382659912,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,9.38523589866236e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.883107850328088e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,7.299628487089649e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.883106395136564e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0004688118642661,291.0986633300781,294.1499938964844,285.23651123046875,284.6632080078125,286.3295593261719,283.2922668457031,290.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240669906139,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.863061428070069,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.382249845657498e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.879963181447238e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,7.29730527382344e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.879961726255716e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.000468662707135,291.0979309082031,294.1499938964844,285.2285461425781,284.6595458984375,286.3197937011719,283.2855224609375,290.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.86637806892395,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.375990339322016e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.873371891444548e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,7.29243693058379e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.873369708657263e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0004683500155806,291.0964660644531,294.1499938964844,285.21246337890625,284.65216064453125,286.30035400390625,283.2717590332031,290.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872967004776001,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.375990339322016e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.873371891444548e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,7.29243693058379e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.873369708657263e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0004683500155806,291.0964660644531,294.1499938964844,285.21246337890625,284.65216064453125,286.30035400390625,283.2717590332031,290.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872967004776001,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.369409235659988e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.86644154181704e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,7.287318294402212e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.866440086625516e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0004680212587118,291.094970703125,294.1499938964844,285.1962280273437,284.644775390625,286.28094482421875,283.2576904296875,290.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879512310028076,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.369409235659988e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.86644154181704e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,7.287318294402212e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.866440086625516e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0004680212587118,291.094970703125,294.1499938964844,285.1962280273437,284.644775390625,286.28094482421875,283.2576904296875,290.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879512310028076,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.362575656268746e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.859245619736612e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,7.282003207365051e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,9.859243436949328e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0004676799289882,291.093505859375,294.1499938964844,285.1798400878906,284.6373596191406,286.2616271972656,283.2433776855469,290.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.886035919189453,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.362575656268746e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.859245619736612e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,7.282003207365051e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,9.859243436949328e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0004676799289882,291.093505859375,294.1499938964844,285.1798400878906,284.6373596191406,286.2616271972656,283.2433776855469,290.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.886035919189453,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,9.355556539958344e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.851853974396364e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,7.276544056367129e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.85185251920484e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0004673293151427,291.09197998046875,294.1499938964844,285.1632995605469,284.62994384765625,286.24237060546875,283.2288513183594,290.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8925585746765137,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,9.355556539958344e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.851853974396364e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,7.276544056367129e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.85185251920484e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0004673293151427,291.09197998046875,294.1499938964844,285.1632995605469,284.62994384765625,286.24237060546875,283.2288513183594,290.85614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8925585746765137,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.351997141493484e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.848106128629296e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,7.273775554494932e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.848104673437774e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0004671515198424,291.0912475585937,294.1499938964844,285.15496826171875,284.626220703125,286.2327880859375,283.2215270996094,290.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.89582633972168,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.348416642751543e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.844335727393629e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,7.270991045515984e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.844334272202104e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0004669726768042,291.0904846191406,294.1499938964844,285.1466064453125,284.6224975585937,286.2231750488281,283.21417236328125,290.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.899101495742798,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.34122144826688e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,9.836758545134217e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.265394378919154e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.836757089942694e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0004666132444981,291.0889587402344,294.1499938964844,285.1297912597656,284.6150817871094,286.2040405273437,283.1993103027344,290.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.9056825637817374,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.34122144826688e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,9.836758545134217e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.265394378919154e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.836757089942694e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0004666132444981,291.0889587402344,294.1499938964844,285.1297912597656,284.6150817871094,286.2040405273437,283.1993103027344,290.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.9056825637817374,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.33402989176102e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.829185000853612e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,7.259801350301132e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,9.82918354566209e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0004662540159188,291.08740234375,294.1499938964844,285.1128234863281,284.60760498046875,286.1849670410156,283.1843566894531,290.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912323236465454,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.33402989176102e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.829185000853612e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,7.259801350301132e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,9.82918354566209e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0004662540159188,291.08740234375,294.1499938964844,285.1128234863281,284.60760498046875,286.1849670410156,283.1843566894531,290.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912323236465454,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.326902363682166e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,9.82167912297882e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,7.254257070599124e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.8216776677873e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0004658979887608,291.0858764648437,294.1499938964844,285.09576416015625,284.60015869140625,286.1659545898437,283.16925048828125,290.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919041633605957,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.326902363682166e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,9.82167912297882e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,7.254257070599124e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.8216776677873e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0004658979887608,291.0858764648437,294.1499938964844,285.09576416015625,284.60015869140625,286.1659545898437,283.16925048828125,290.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919041633605957,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.319895616499708e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.81430130195804e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,7.2488073783461e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.814299846766517e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0004655479860957,291.0843200683594,294.1499938964844,285.07861328125,284.5926818847656,286.14697265625,283.1540832519531,290.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925856351852417,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.319895616499708e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,9.81430130195804e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,7.2488073783461e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.814299846766517e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0004655479860957,291.0843200683594,294.1499938964844,285.07861328125,284.5926818847656,286.14697265625,283.1540832519531,290.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925856351852417,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.316456271335484e-05,297.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,9.8106793302577e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,7.246132736327127e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,9.810677875066176e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0004653761570807,291.0835266113281,294.1499938964844,285.07000732421875,284.5889587402344,286.1374816894531,283.1464233398437,290.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.929306983947754,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.313065675087272e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,9.80710901785642e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,7.243495201691985e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.807107562664896e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0004652068018913,291.0827331542969,294.1499938964844,285.0613708496094,284.585205078125,286.1280212402344,283.1387939453125,290.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.932786703109741,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.306463471148164e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.800156840356068e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,7.238360558403656e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.800155385164544e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0004648770263884,291.0811462402344,294.1499938964844,285.04400634765625,284.5777282714844,286.109130859375,283.1234130859375,290.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939844131469727,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,9.306463471148164e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.800156840356068e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,7.238360558403656e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.800155385164544e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,0.0004648770263884,291.0811462402344,294.1499938964844,285.04400634765625,284.5777282714844,286.109130859375,283.1234130859375,290.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939844131469727,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.300142846768722e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.793500794330612e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,7.233444921439514e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.793499339139088e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0004645613080356,291.0795593261719,294.1499938964844,285.0265808105469,284.5702819824219,286.0902709960937,283.1079406738281,290.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9470508098602295,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.300142846768722e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.793500794330612e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,7.233444921439514e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.793499339139088e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0004645613080356,291.0795593261719,294.1499938964844,285.0265808105469,284.5702819824219,286.0902709960937,283.1079406738281,290.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9470508098602295,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.294151823269205e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,9.787191811483352e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,7.22878539818339e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.78719035629183e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0004642620624508,291.07794189453125,294.1499938964844,285.00909423828125,284.56280517578125,286.0714416503906,283.0924072265625,290.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954420804977417,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.294151823269205e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,9.787191811483352e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,7.22878539818339e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.78719035629183e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0004642620624508,291.07794189453125,294.1499938964844,285.00909423828125,284.56280517578125,286.0714416503906,283.0924072265625,290.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954420804977417,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.288539149565622e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.781281551113352e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,7.22441982361488e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.78128009592183e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0004639816761482,291.0763244628906,294.1499938964844,284.9915466308594,284.5553283691406,286.0526733398437,283.0767822265625,290.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9619698524475098,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.288539149565622e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.781281551113352e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,7.22441982361488e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.78128009592183e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0004639816761482,291.0763244628906,294.1499938964844,284.9915466308594,284.5553283691406,286.0526733398437,283.0767822265625,290.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9619698524475098,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.28589142858982e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.778493404155596e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,7.222360000014305e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.778491948964074e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0004638494283426,291.0755310058594,294.1499938964844,284.9827575683594,284.5516052246094,286.04327392578125,283.0689392089844,290.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791649833321,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.965818881988525,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.28335139178671e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.775818034540862e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.220384577522054e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.7758173069451e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0004637225356418,291.07470703125,294.1499938964844,284.97393798828125,284.5478820800781,286.0339050292969,283.06109619140625,290.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160430108715e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.9697153568267822,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
