time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.278633660869672e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.770850010681896e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,7.216715312097222e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.770849283086136e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0004634868819266,291.07305908203125,294.1499938964844,284.956298828125,284.5404357910156,286.01519775390625,283.0452880859375,290.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977665424346924,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.278633660869672e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.770850010681896e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,7.216715312097222e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.770849283086136e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0004634868819266,291.07305908203125,294.1499938964844,284.956298828125,284.5404357910156,286.01519775390625,283.0452880859375,290.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977665424346924,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,9.274432522943243e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.766426228452474e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,7.213447679532692e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,9.766424773260952e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0004632770142052,291.0714111328125,294.1499938964844,284.9385986328125,284.5329895019531,285.9964904785156,283.0294189453125,290.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9858412742614746,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,9.274432522943243e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.766426228452474e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,7.213447679532692e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,9.766424773260952e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0004632770142052,291.0714111328125,294.1499938964844,284.9385986328125,284.5329895019531,285.9964904785156,283.0294189453125,290.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9858412742614746,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.270793088944627e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.762593253981322e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,7.210616604425013e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.76259252638556e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,0.0004630952316801,291.0697631835937,294.1499938964844,284.9208984375,284.52557373046875,285.9778137207031,283.013427734375,290.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9942564964294434,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.270793088944627e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.762593253981322e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,7.210616604425013e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.76259252638556e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,0.0004630952316801,291.0697631835937,294.1499938964844,284.9208984375,284.52557373046875,285.9778137207031,283.013427734375,290.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9942564964294434,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.2677611974068e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.759400563780218e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,7.208258466562256e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.759399108588696e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0004629437753465,291.0680847167969,294.1499938964844,284.9031677246094,284.5181884765625,285.95916748046875,282.997314453125,290.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002925872802734,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.2677611974068e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.759400563780218e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,7.208258466562256e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.759399108588696e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0004629437753465,291.0680847167969,294.1499938964844,284.9031677246094,284.5181884765625,285.95916748046875,282.997314453125,290.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002925872802734,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.266490815207362e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.758063242770731e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,7.20727039151825e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.758061787579209e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0004628803289961,291.0672607421875,294.1499938964844,284.8943176269531,284.51446533203125,285.9498596191406,282.9892272949219,290.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874419282094e-09,0.0009873623494058,-0.0105452286079525,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.007364749908447,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.265383414458483e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,9.756896906765178e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,7.206408918136731e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.756895451573656e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0004628250026144,291.06640625,294.1499938964844,284.88543701171875,284.51080322265625,285.9405517578125,282.9810791015625,290.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.011868476867676,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.263708489015698e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.7551332146395e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,7.205106521723792e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.755131759447976e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0004627413291018,291.064697265625,294.1499938964844,284.8677062988281,284.50341796875,285.92193603515625,282.9647521972656,290.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.021091938018799,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.263708489015698e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.7551332146395e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,7.205106521723792e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.755131759447976e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0004627413291018,291.064697265625,294.1499938964844,284.8677062988281,284.50341796875,285.92193603515625,282.9647521972656,290.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.021091938018799,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.262787352781744e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.754163329489528e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,7.204390567494556e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.754161874298006e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0004626953450497,291.0630187988281,294.1499938964844,284.8500061035156,284.4960632324219,285.9033508300781,282.9482421875,290.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622083987e-09,0.0009869667701423,-0.0104240458458662,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.030622482299805,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.262787352781744e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.754163329489528e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,7.204390567494556e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.754161874298006e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0004626953450497,291.0630187988281,294.1499938964844,284.8500061035156,284.4960632324219,285.9033508300781,282.9482421875,290.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622083987e-09,0.0009869667701423,-0.0104240458458662,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.030622482299805,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.263517131330444e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.754931670613588e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.754930215422064e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0004627317830454,291.061279296875,294.1499938964844,284.83221435546875,284.48883056640625,285.884765625,282.9315490722656,290.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.04065465927124,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.263517131330444e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.754931670613588e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.754930215422064e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0004627317830454,291.061279296875,294.1499938964844,284.83221435546875,284.48883056640625,285.884765625,282.9315490722656,290.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.04065465927124,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,9.266670531360433e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.7582524176687e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,7.207410817500204e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,9.75825169007294e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0004628893220797,291.0595703125,294.1499938964844,284.8142395019531,284.4817810058594,285.8662109375,282.9145812988281,290.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051680088043213,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,9.266670531360433e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.7582524176687e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,7.207410817500204e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,9.75825169007294e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0004628893220797,291.0595703125,294.1499938964844,284.8142395019531,284.4817810058594,285.8662109375,282.9145812988281,290.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051680088043213,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.26912107388489e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.76083247223869e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,7.209316390799358e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.760831744642928e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0004630117036867,291.0586853027344,294.1499938964844,284.8052062988281,284.4783020019531,285.85693359375,282.9059143066406,290.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.419419052936746e-09,0.0009876404656097,-0.010630496777594,0.0,0.0,0.0,-0.0070037087425589,60.0,-4.057628154754639,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.272120223613456e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,9.763990965439008e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,7.211649062810466e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.763989510247484e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0004631615011021,291.0578308105469,294.1499938964844,284.7961120605469,284.4748840332031,285.84765625,282.8971862792969,290.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.0638427734375,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,9.27975634112954e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.77203162619844e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,7.217587699415162e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.77203089860268e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0004635429359041,291.0560607910156,294.1499938964844,284.77783203125,284.46807861328125,285.8290710449219,282.8793334960937,290.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551854448919812e-09,0.0009887728374451,-0.010977478697896,0.0,0.0,0.0,-0.0070693623274564,60.0,-4.0770697593688965,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,9.27975634112954e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,9.77203162619844e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,7.217587699415162e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.77203089860268e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0004635429359041,291.0560607910156,294.1499938964844,284.77783203125,284.46807861328125,285.8290710449219,282.8793334960937,290.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551854448919812e-09,0.0009887728374451,-0.010977478697896,0.0,0.0,0.0,-0.0070693623274564,60.0,-4.0770697593688965,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.28948720684275e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,9.782279084902255e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.782277629710734e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0004640290280804,291.0542907714844,294.1499938964844,284.7593688964844,284.4613952636719,285.8104858398437,282.86090087890625,290.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950149923563,0.0,0.0,0.0,-0.0071294452063739,60.0,-4.091387748718262,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.28948720684275e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,9.782279084902255e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.782277629710734e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0004640290280804,291.0542907714844,294.1499938964844,284.7593688964844,284.4613952636719,285.8104858398437,282.86090087890625,290.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950149923563,0.0,0.0,0.0,-0.0071294452063739,60.0,-4.091387748718262,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.295347263105214e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.788449824554846e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,7.229714537970722e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.788448369363324e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0004643217544071,291.0533752441406,294.1499938964844,284.7497253417969,284.4579162597656,285.8008117675781,282.8511047363281,290.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603822908648e-09,0.000990433152765,-0.0114862360060215,0.0,0.0,0.0,-0.007165627554059,60.0,-4.099246978759766,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,9.30122914724052e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711364746094,0.0,0.0,9.7946438472718e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,7.23428966011852e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.79464311967604e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0004646155866794,291.0525207519531,294.1499938964844,284.7407531738281,284.4547424316406,285.7918701171875,282.8418884277344,290.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304066927543e-09,0.0009910597000271,-0.0116781899705529,0.0,0.0,0.0,-0.0072019482031464,60.0,-4.106744289398193,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.314903581980616e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,9.80904369498603e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,7.244924927363172e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.809042239794508e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0004652986244764,291.0507507324219,294.1499938964844,284.72198486328125,284.4481811523437,285.77325439453125,282.822265625,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925161721184,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.123110294342041,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.314903581980616e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,9.80904369498603e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,7.244924927363172e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.809042239794508e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0004652986244764,291.0507507324219,294.1499938964844,284.72198486328125,284.4481811523437,285.77325439453125,282.822265625,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925161721184,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.123110294342041,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.322440746473148e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.816980309551582e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,7.25078716641292e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.81697958195582e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.000465675140731,291.0498352050781,294.1499938964844,284.7125244140625,284.44488525390625,285.763916015625,282.81219482421875,290.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514942327838e-09,0.0009933188557624,-0.012370397336781,0.0,0.0,0.0,-0.007332928944379,60.0,-4.131660461425781,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.330430475529285e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.825394954532384e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,7.257001561811194e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,9.825393499340862e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0004660742706619,291.0489196777344,294.1499938964844,284.7030334472656,284.44158935546875,285.75457763671875,282.8019714355469,290.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183044660128644e-09,0.0009941699681803,-0.0126311518251895,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.140451431274414,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.347727609565482e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.843609586823732e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,7.270454807439819e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.843608131632207e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0004669382760766,291.047119140625,294.1499938964844,284.6839599609375,284.4350280761719,285.7358703613281,282.7810974121094,290.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509195231327e-09,0.0009960123570635,-0.0131956292316317,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.158737659454346,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.347727609565482e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.843609586823732e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,7.270454807439819e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.843608131632207e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0004669382760766,291.047119140625,294.1499938964844,284.6839599609375,284.4350280761719,285.7358703613281,282.7810974121094,290.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509195231327e-09,0.0009960123570635,-0.0131956292316317,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.158737659454346,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.36670257942751e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,9.863590821623802e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,7.285213359864429e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.86359009402804e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.000467886129627,291.0452880859375,294.1499938964844,284.6647033691406,284.42840576171875,285.7171325683594,282.7596130371094,290.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880118066121e-09,0.0009980335598811,-0.013814864680171,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.177940845489502,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.36670257942751e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,9.863590821623802e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,7.285213359864429e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.86359009402804e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.000467886129627,291.0452880859375,294.1499938964844,284.6647033691406,284.42840576171875,285.7171325683594,282.7596130371094,290.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880118066121e-09,0.0009980335598811,-0.013814864680171,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.177940845489502,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.38725279411301e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.885230974759908e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,7.301196455955505e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.885229519568384e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004689126217272,291.0434265136719,294.1499938964844,284.64532470703125,284.4217529296875,285.6983337402344,282.73760986328125,290.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.8908731226381406e-09,0.0010002225171774,-0.0144854877144098,0.0,0.0,0.0,-0.0077331708744168,60.0,-4.198017597198486,-0.0,-6.821163367476403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.38725279411301e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.885230974759908e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,7.301196455955505e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.885229519568384e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004689126217272,291.0434265136719,294.1499938964844,284.64532470703125,284.4217529296875,285.6983337402344,282.73760986328125,290.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.8908731226381406e-09,0.0010002225171774,-0.0144854877144098,0.0,0.0,0.0,-0.0077331708744168,60.0,-4.198017597198486,-0.0,-6.821163367476403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.409261110704392e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.908406354952604e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,7.318313873838633e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.908405627356842e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0004700119898188,291.04156494140625,294.1499938964844,284.6257629394531,284.4149780273437,285.6794738769531,282.71514892578125,290.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165035593141965e-09,0.0010025668889284,-0.0152036864310503,0.0,0.0,0.0,-0.0078690843656659,60.0,-4.218925952911377,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.409261110704392e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.908406354952604e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,7.318313873838633e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.908405627356842e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0004700119898188,291.04156494140625,294.1499938964844,284.6257629394531,284.4149780273437,285.6794738769531,282.71514892578125,290.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165035593141965e-09,0.0010025668889284,-0.0152036864310503,0.0,0.0,0.0,-0.0078690843656659,60.0,-4.218925952911377,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.420769492862746e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,9.920525189954787e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,7.327264756895602e-05,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,9.920524462359026e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.000470586848678,291.0406188964844,294.1499938964844,284.6159362792969,284.4115600585937,285.6700134277344,282.7037353515625,290.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308400912757861e-09,0.0010037927422672,-0.0155792394652962,0.0,0.0,0.0,-0.0079401573166251,60.0,-4.229683876037598,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.432590013602749e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.932972898241132e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,7.336458656936884e-05,297.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.932972170645372e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0004711773362942,291.0397033691406,294.1499938964844,284.6060791015625,284.4081115722656,285.6605529785156,282.6922607421875,290.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050584096461,6.455657342030463e-09,0.0010050520068034,-0.0159649774432182,0.0,0.0,0.0,-0.0080131581053137,60.0,-4.240625381469727,-0.0,-6.887201209337945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.457079431740568e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,9.958761802408844e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,7.355506386375055e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.95876034721732e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0004724006284959,291.0378112792969,294.1499938964844,284.5862121582031,284.4010925292969,285.6415710449219,282.6690368652344,290.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607355269672115e-09,0.0010076606413349,-0.0167641080915927,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.263018131256104,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
