time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.457079431740568e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,9.958761802408844e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,7.355506386375055e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.95876034721732e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0004724006284959,291.0378112792969,294.1499938964844,284.5862121582031,284.4010925292969,285.6415710449219,282.6690368652344,290.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607355269672115e-09,0.0010076606413349,-0.0167641080915927,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.263018131256104,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.482549648964778e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.985583164962009e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,7.375316636171192e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.985582437366249e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0004736729315482,291.035888671875,294.1499938964844,284.56622314453125,284.3939208984375,285.6225280761719,282.6455993652344,290.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.0780399319403395e-09,0.0010103739332407,-0.0175952315330505,0.0,0.0,0.0,-0.0083216996863484,60.0,-4.286066055297852,-0.0,-6.960340925843411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.482549648964778e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.985583164962009e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,7.375316636171192e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.985582437366249e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0004736729315482,291.035888671875,294.1499938964844,284.56622314453125,284.3939208984375,285.6225280761719,282.6455993652344,290.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.0780399319403395e-09,0.0010103739332407,-0.0175952315330505,0.0,0.0,0.0,-0.0083216996863484,60.0,-4.286066055297852,-0.0,-6.960340925843411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.498226427240296e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001000209158519,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,7.38750968594104e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001000209013,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0004744559992104,291.03472900390625,294.1499938964844,284.5541687011719,284.3895263671875,285.611083984375,282.6314392089844,290.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120511287823,7.273335267399261e-09,0.0010120439110323,-0.0181067548692226,0.0,0.0,0.0,-0.0084185162559151,60.0,-4.300179481506348,-0.0,-6.983371036994869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,9.508792572887614e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001001321797957,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,7.395727880066261e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001001321725198,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0004749838262796,291.0339660644531,294.1499938964844,284.5461120605469,284.3865661621094,285.6034240722656,282.6220092773437,290.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.404967750090918e-09,0.0010131694143638,-0.0184515230357646,0.0,0.0,0.0,-0.0084837721660733,60.0,-4.309673309326172,-0.0,-6.998914869882358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,9.535570279695094e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0001004141595331,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,7.4165545811411e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001004141522571,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0004763214092236,291.0320129394531,294.1499938964844,284.5258178710937,284.3789978027344,285.584228515625,282.5982971191406,290.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.7385546859432e-09,0.0010160219389945,-0.0193252153694629,0.0,0.0,0.0,-0.0086491452530026,60.0,-4.333739280700684,-0.0,-7.038384808311093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,9.535570279695094e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0001004141595331,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,7.4165545811411e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0001004141522571,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0004763214092236,291.0320129394531,294.1499938964844,284.5258178710937,284.3789978027344,285.584228515625,282.5982971191406,290.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.7385546859432e-09,0.0010160219389945,-0.0193252153694629,0.0,0.0,0.0,-0.0086491452530026,60.0,-4.333739280700684,-0.0,-7.038384808311093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.549076639814302e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0001005563899525,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,7.427059608744457e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0001005563826765,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0004769960651174,291.0310363769531,294.1499938964844,284.515625,284.3751220703125,285.5746154785156,282.58642578125,290.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906816534841711e-09,0.0010174607159569,-0.019765892997384,0.0,0.0,0.0,-0.0087325600907206,60.0,-4.3459153175354,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.562605555402116e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0001006988604785,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,7.43758209864609e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0001006988532026,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0004776718851644,291.0300598144531,294.1499938964844,284.5054016113281,284.3711853027344,285.56494140625,282.5745849609375,290.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189099702984,8.075363489012943e-09,0.0010189019376412,-0.0202073026448488,0.0,0.0,0.0,-0.00881611648947,60.0,-4.358156681060791,-0.0,-7.07834786339845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.58959208219312e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001009830375551,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,7.458571781171486e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001009830302791,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0004790199163835,291.028076171875,294.1499938964844,284.4848327636719,284.3631286621094,285.5456237792969,282.5508728027344,290.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217850795015,8.411559448973094e-09,0.0010217766975983,-0.0210877377539873,0.0,0.0,0.0,-0.0089827822521328,60.0,-4.38277006149292,-0.0,-7.118350708879009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.58959208219312e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001009830375551,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,7.458571781171486e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001009830302791,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0004790199163835,291.028076171875,294.1499938964844,284.4848327636719,284.3631286621094,285.5456237792969,282.5508728027344,290.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217850795015,8.411559448973094e-09,0.0010217766975983,-0.0210877377539873,0.0,0.0,0.0,-0.0089827822521328,60.0,-4.38277006149292,-0.0,-7.118350708879009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,9.616192983230576e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001012631619232,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,7.479261694243178e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001012631473713,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0004803486808668,291.0260925292969,294.1499938964844,284.4641418457031,284.3547668457031,285.52618408203125,282.5272521972656,290.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246192105114,8.742951251861086e-09,0.0010246104793623,-0.021955544129014,0.0,0.0,0.0,-0.009147067554295,60.0,-4.407450199127197,-0.0,-7.157892412124056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,9.616192983230576e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001012631619232,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,7.479261694243178e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001012631473713,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0004803486808668,291.0260925292969,294.1499938964844,284.4641418457031,284.3547668457031,285.52618408203125,282.5272521972656,290.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246192105114,8.742951251861086e-09,0.0010246104793623,-0.021955544129014,0.0,0.0,0.0,-0.009147067554295,60.0,-4.407450199127197,-0.0,-7.157892412124056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,9.6420080808457e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0001015349989756,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,7.499339699279517e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001015349916997,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,0.0004816381842829,291.0240783691406,294.1499938964844,284.4433288574219,284.3460693359375,285.5066833496094,282.50372314453125,290.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273695224896,9.064549999493464e-09,0.0010273604420945,-0.0227976590394973,0.0,0.0,0.0,-0.0093064978718757,60.0,-4.432029247283936,-0.0,-7.196370432893674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,9.6420080808457e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0001015349989756,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,7.499339699279517e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0001015349916997,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,0.0004816381842829,291.0240783691406,294.1499938964844,284.4433288574219,284.3460693359375,285.5066833496094,282.50372314453125,290.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273695224896,9.064549999493464e-09,0.0010273604420945,-0.0227976590394973,0.0,0.0,0.0,-0.0093064978718757,60.0,-4.432029247283936,-0.0,-7.196370432893674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.666672121966258e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001017947288346,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,7.518522761529312e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001017947215586,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0004828702367376,291.0220642089844,294.1499938964844,284.42236328125,284.3370666503906,285.4870910644531,282.48028564453125,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299971327185,9.371815323788724e-09,0.0010299878194928,-0.0236021988093853,0.0,0.0,0.0,-0.0094588231295347,60.0,-4.456309795379639,-0.0,-7.233229126768492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.666672121966258e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001017947288346,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,7.518522761529312e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001017947215586,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0004828702367376,291.0220642089844,294.1499938964844,284.42236328125,284.3370666503906,285.4870910644531,282.48028564453125,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299971327185,9.371815323788724e-09,0.0010299878194928,-0.0236021988093853,0.0,0.0,0.0,-0.0094588231295347,60.0,-4.456309795379639,-0.0,-7.233229126768492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,9.678438800619916e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,0.0001019186311168,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,7.527674461016431e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001019186238409,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0004834579885937,291.02105712890625,294.1499938964844,284.41180419921875,284.3324279785156,285.477294921875,282.4686279296875,290.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312506929039,9.518399401997613e-09,0.0010312412632629,-0.023985993117094,0.0,0.0,0.0,-0.0095314905047416,60.0,-4.468282222747803,-0.0,-7.250846323358928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.689722355687992e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,0.0001020374620566,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,7.53645072109066e-05,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001020374475046,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0004840216424781,291.02001953125,294.1499938964844,284.4012451171875,284.32769775390625,285.4674377441406,282.45703125,290.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324529139325,9.65897317684039e-09,0.0010324432514607,-0.0243540443480014,0.0,0.0,0.0,-0.0096011795103549,60.0,-4.480104923248291,-0.0,-7.267761503726433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.71054905676283e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.000102256773971,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,7.552649185527116e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.000102256766695,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0004850619588978,291.0179748535156,294.1499938964844,284.3800354003906,284.3179626464844,285.4477233886719,282.4338684082031,290.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346717899665,9.918425192267932e-09,0.0010346618946641,-0.0250333175063133,0.0,0.0,0.0,-0.0097298007458448,60.0,-4.503164291381836,-0.0,-7.2990317789845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.71054905676283e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.000102256773971,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,7.552649185527116e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.000102256766695,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0004850619588978,291.0179748535156,294.1499938964844,284.3800354003906,284.3179626464844,285.4477233886719,282.4338684082031,290.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346717899665,9.918425192267932e-09,0.0010346618946641,-0.0250333175063133,0.0,0.0,0.0,-0.0097298007458448,60.0,-4.503164291381836,-0.0,-7.2990317789845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.728892473503949e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001024499360937,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,7.566915883217007e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001024499288178,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0004859782347921,291.0158996582031,294.1499938964844,284.3586730957031,284.30780029296875,285.42791748046875,282.410888671875,290.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036626053974,1.014693395973154e-08,0.001036615925841,-0.0256315488368272,0.0,0.0,0.0,-0.0098430830985307,60.0,-4.525308132171631,-0.0,-7.326629258841423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.728892473503949e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0001024499360937,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,7.566915883217007e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001024499288178,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0004859782347921,291.0158996582031,294.1499938964844,284.3586730957031,284.30780029296875,285.42791748046875,282.410888671875,290.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036626053974,1.014693395973154e-08,0.001036615925841,-0.0256315488368272,0.0,0.0,0.0,-0.0098430830985307,60.0,-4.525308132171631,-0.0,-7.326629258841423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.739667439134791e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0001025634046527,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,7.575297058792785e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.0001025633901008,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0004865164810325,291.0144958496094,294.1499938964844,284.34405517578125,284.3006286621094,285.4144287109375,282.39532470703125,290.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377740254625,1.0281160811587142e-08,0.0010377636644989,-0.0259829405695199,0.0,0.0,0.0,-0.0099096251651644,60.0,-4.539730548858643,-0.0,-7.342863739268068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.74411450442858e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,0.0001026102327159,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,7.578756049042568e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,0.00010261022544,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0004867386305704,291.0138244628906,294.1499938964844,284.3371887207031,284.29718017578125,285.4080810546875,282.3880310058594,290.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038247719407,1.0336558275980678e-08,0.0010382374748587,-0.0261279623955488,0.0,0.0,0.0,-0.0099370880052447,60.0,-4.546274185180664,-0.0,-7.349569131065439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,9.75572838797234e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,0.0001027325342874,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,7.587789150420576e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0001027325270115,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0004873187863267,291.01171875,294.1499938964844,284.3155822753906,284.2861328125,285.3881530761719,282.3653259277344,290.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481230106051951e-08,0.0010394746204838,-0.026506682857871,0.0,0.0,0.0,-0.0100088082253932,60.0,-4.565813064575195,-0.0,-7.367095378185695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,9.75572838797234e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,0.0001027325342874,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,7.587789150420576e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0001027325270115,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0004873187863267,291.01171875,294.1499938964844,284.3155822753906,284.2861328125,285.3881530761719,282.3653259277344,290.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481230106051951e-08,0.0010394746204838,-0.026506682857871,0.0,0.0,0.0,-0.0100088082253932,60.0,-4.565813064575195,-0.0,-7.367095378185695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,9.760053944773972e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,0.0001027780817821,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,7.591152825625613e-05,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0001027780745062,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0004875348240602,291.0106811523437,294.1499938964844,284.3047180175781,284.2804260253906,285.378173828125,282.3540344238281,290.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399458697065,1.0535100791742025e-08,0.0010399352759122,-0.026647699996829,0.0,0.0,0.0,-0.0100355148315429,60.0,-4.574996948242188,-0.0,-7.373626687012802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,9.76320297922939e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0001028112455969,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,7.593602640554309e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.000102811238321,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0004876921593677,291.0096130371094,294.1499938964844,284.2938232421875,284.27459716796875,285.3681945800781,282.3428039550781,290.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402812622487,1.0574322750755982e-08,0.0010402707848697,-0.0267503708600997,0.0,0.0,0.0,-0.0100549589842557,60.0,-4.58367395401001,-0.0,-7.378384481171454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.766007133293896e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001028407714329,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,7.59578324505128e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.000102840764157,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0004878322069998,291.00750732421875,294.1499938964844,284.27197265625,284.2625732421875,285.34820556640625,282.3204040527344,290.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405798675492,1.0609219280866e-08,0.0010405692737549,-0.0268417224287986,0.0,0.0,0.0,-0.0100722601637244,60.0,-4.599574089050293,-0.0,-7.38261789479111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.766007133293896e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001028407714329,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,7.59578324505128e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.000102840764157,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0004878322069998,291.00750732421875,294.1499938964844,284.27197265625,284.2625732421875,285.34820556640625,282.3204040527344,290.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405798675492,1.0609219280866e-08,0.0010405692737549,-0.0268417224287986,0.0,0.0,0.0,-0.0100722601637244,60.0,-4.599574089050293,-0.0,-7.38261789479111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,9.76385927060619e-05,297.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001028181504807,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.594112685183063e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001028181432047,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0004877249011769,291.00537109375,294.1499938964844,284.25,284.25,285.3281555175781,282.298095703125,290.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582420273408388e-08,0.0010403402848169,-0.0267715696245431,0.0,0.0,0.0,-0.0100589748471975,60.0,-4.613439083099365,-0.0,-7.379366451232272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,9.76385927060619e-05,297.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001028181504807,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.594112685183063e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001028181432047,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0004877249011769,291.00537109375,294.1499938964844,284.25,284.25,285.3281555175781,282.298095703125,290.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582420273408388e-08,0.0010403402848169,-0.0267715696245431,0.0,0.0,0.0,-0.0100589748471975,60.0,-4.613439083099365,-0.0,-7.379366451232272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.758167288964614e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001027582184178,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,7.589685992570594e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001027582111419,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.000487440614961,291.00323486328125,294.1499938964844,284.223876953125,284.223876953125,285.3080444335937,282.275390625,290.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511472581242742e-08,0.0010397337609902,-0.0265858471393585,0.0,0.0,0.0,-0.0100238034501671,60.0,-4.626348495483398,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.758167288964614e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001027582184178,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,7.589685992570594e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001027582111419,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.000487440614961,291.00323486328125,294.1499938964844,284.223876953125,284.223876953125,285.3080444335937,282.275390625,290.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511472581242742e-08,0.0010397337609902,-0.0265858471393585,0.0,0.0,0.0,-0.0100238034501671,60.0,-4.626348495483398,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,9.750858589541168e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0001026812460622,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,7.584001286886632e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0001026812387863,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.000487075507408,291.0010986328125,294.1499938964844,284.18994140625,284.18994140625,285.2877502441406,282.24951171875,290.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420366791663582e-08,0.0010389547096565,-0.0263473559170961,0.0,0.0,0.0,-0.0099786389619112,60.0,-4.642733097076416,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,9.750858589541168e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0001026812460622,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,7.584001286886632e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0001026812387863,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.000487075507408,291.0010986328125,294.1499938964844,284.18994140625,284.18994140625,285.2877502441406,282.24951171875,290.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420366791663582e-08,0.0010389547096565,-0.0263473559170961,0.0,0.0,0.0,-0.0099786389619112,60.0,-4.642733097076416,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,9.746722935233264e-05,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.0001026376994559,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,7.580784586025402e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02667236328125,0.0,0.0,0.000102637684904,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0004868689284194,291.0000305175781,294.1499938964844,284.1702575683594,284.1702575683594,285.2774963378906,282.23516845703125,290.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524438627,1.0368820468897866e-08,0.0010385140776634,-0.0262124165892601,0.0,0.0,0.0,-0.0099530853331089,60.0,-4.652358055114746,-0.0,-7.353475695026648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,9.742219845065848e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0001025902747642,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,7.577281940029934e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,0.0001025902674882,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0004866439849138,290.9989624023437,294.1499938964844,284.1488647460937,284.1488647460937,285.2671203613281,282.219482421875,290.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380444582551,1.0312696474557017e-08,0.0010380340972915,-0.026065494865179,0.0,0.0,0.0,-0.0099252620711922,60.0,-4.663177967071533,-0.0,-7.346680774844573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,9.73235146375373e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0001024863595375,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,7.569606532342732e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0001024863522616,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0004861510242335,290.9967956542969,294.1499938964844,284.1011962890625,284.1011962890625,285.2461242675781,282.184814453125,290.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.018970596788904e-08,0.0010369825176894,-0.0257435217499732,0.0,0.0,0.0,-0.0098642911761999,60.0,-4.687563896179199,-0.0,-7.331800588872285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,9.73235146375373e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0001024863595375,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,7.569606532342732e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0001024863522616,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0004861510242335,290.9967956542969,294.1499938964844,284.1011962890625,284.1011962890625,285.2461242675781,282.184814453125,290.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.018970596788904e-08,0.0010369825176894,-0.0257435217499732,0.0,0.0,0.0,-0.0098642911761999,60.0,-4.687563896179199,-0.0,-7.331800588872285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
