time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,9.7214498964604e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001023715667543,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,7.561127858934924e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0001023715594783,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0004856065206695,290.99462890625,294.1499938964844,284.04754638671875,284.04754638671875,285.2245788574219,282.144775390625,290.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358309373259,1.0053851973168548e-08,0.0010358208091929,-0.0253878645598888,0.0,0.0,0.0,-0.0097969425842165,60.0,-4.715988159179688,-0.0,-7.315381367334339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,9.7214498964604e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001023715667543,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,7.561127858934924e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0001023715594783,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0004856065206695,290.99462890625,294.1499938964844,284.04754638671875,284.04754638671875,285.2245788574219,282.144775390625,290.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358309373259,1.0053851973168548e-08,0.0010358208091929,-0.0253878645598888,0.0,0.0,0.0,-0.0097969425842165,60.0,-4.715988159179688,-0.0,-7.315381367334339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.712539031170309e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001022777287289,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,7.554196781711653e-05,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0001022777214529,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0004851613775826,290.99298095703125,294.1499938964844,284.003173828125,284.003173828125,285.207763671875,282.110595703125,290.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348812211304,9.942798584461345e-09,0.0010348713258281,-0.0250971261411905,0.0,0.0,0.0,-0.0097418883815407,60.0,-4.740072727203369,-0.0,-7.30197271536781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,9.70963155850768e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001022471042233,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,7.551935414085165e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0001022470969473,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0004850161494687,290.9924621582031,294.1499938964844,283.98858642578125,283.98858642578125,285.202392578125,282.09930419921875,290.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.906561793115998e-09,0.0010345614282414,-0.025002259761095,0.0,0.0,0.0,-0.0097239250317215,60.0,-4.747981071472168,-0.0,-7.29760074591468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.697000496089458e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0001021140997181,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,7.542111416114494e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0001021140924422,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0004843852075282,290.9902648925781,294.1499938964844,283.92486572265625,283.92486572265625,285.1794128417969,282.0485534667969,290.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749154372684645e-09,0.0010332155507057,-0.0245901513844728,0.0,0.0,0.0,-0.0096458913758397,60.0,-4.783158302307129,-0.0,-7.278622859985262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.697000496089458e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0001021140997181,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,7.542111416114494e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0001021140924422,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0004843852075282,290.9902648925781,294.1499938964844,283.92486572265625,283.92486572265625,285.1794128417969,282.0485534667969,290.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749154372684645e-09,0.0010332155507057,-0.0245901513844728,0.0,0.0,0.0,-0.0096458913758397,60.0,-4.783158302307129,-0.0,-7.278622859985262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.690466686151922e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001020452982629,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,7.537029887316748e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.000102045290987,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0004840588371735,290.9891662597656,294.1499938964844,283.89141845703125,283.89141845703125,285.1676940917969,282.02166748046875,290.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325290495529,9.667733280593891e-09,0.0010325193870812,-0.0243769809603691,0.0,0.0,0.0,-0.0096055278554558,60.0,-4.801635265350342,-0.0,-7.268815949146301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,9.683761891210452e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001019746923702,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,7.531815208494663e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001019746850943,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0004837239102926,290.98809814453125,294.1499938964844,283.85699462890625,283.85699462890625,285.1557312011719,281.9935607910156,290.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318144923076,9.584178783939024e-09,0.0010318048298358,-0.0241582188755273,0.0,0.0,0.0,-0.0095641063526272,60.0,-4.820815086364746,-0.0,-7.258758927264354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,9.66999723459594e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001018297407426,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,7.521108636865392e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001018297334667,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.000483036332298,290.98590087890625,294.1499938964844,283.7856140136719,283.7856140136719,285.1312866210937,281.93463134765625,290.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090922892093,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860722541809082,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,9.66999723459594e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001018297407426,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,7.521108636865392e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001018297334667,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.000483036332298,290.98590087890625,294.1499938964844,283.7856140136719,283.7856140136719,285.1312866210937,281.93463134765625,290.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090922892093,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860722541809082,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.65580329648219e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001016802707454,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,7.510069553973153e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001016802634694,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0004823273338843,290.98370361328125,294.1499938964844,283.7113037109375,283.7113037109375,285.1058654785156,281.871826171875,290.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459772378206,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.9027180671691895,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.65580329648219e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001016802707454,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,7.510069553973153e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0001016802634694,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0004823273338843,290.98370361328125,294.1499938964844,283.7113037109375,283.7113037109375,285.1058654785156,281.871826171875,290.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459772378206,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.9027180671691895,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.64134160312824e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001015279776765,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,7.498820923501626e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0001015279704006,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0004816049186047,290.9814758300781,294.1499938964844,283.6347045898437,283.6347045898437,285.0796813964844,281.8062438964844,290.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.9460649490356445,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.64134160312824e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001015279776765,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,7.498820923501626e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0001015279704006,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0004816049186047,290.9814758300781,294.1499938964844,283.6347045898437,283.6347045898437,285.0796813964844,281.8062438964844,290.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.9460649490356445,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,9.626672544982284e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001013735090964,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,7.487412221962586e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001013735018204,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0004808721714653,290.9792785644531,294.1499938964844,283.556396484375,283.556396484375,285.052490234375,281.7378845214844,290.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990686893463135,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,9.626672544982284e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001013735090964,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,7.487412221962586e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001013735018204,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0004808721714653,290.9792785644531,294.1499938964844,283.556396484375,283.556396484375,285.052490234375,281.7378845214844,290.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990686893463135,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,9.6193041827064e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.0001012959182844,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,7.481680950149894e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0001012959110084,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0004805041244253,290.9781494140625,294.1499938964844,283.51678466796875,283.51678466796875,285.03857421875,281.70294189453125,290.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.0132737159729,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,9.611920540919527e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001012181674013,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,7.475938036805019e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001012181601254,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,0.0004801352915819,290.97705078125,294.1499938964844,283.4769897460937,283.4769897460937,285.0244445800781,281.6676025390625,290.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.035995006561279,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.597167809261008e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0001010628111544,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,7.464463851647452e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001010628038784,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0004793983534909,290.9748229980469,294.1499938964844,283.3971252441406,283.3971252441406,284.9955749511719,281.5959167480469,290.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081680774688721,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.597167809261008e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0001010628111544,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,7.464463851647452e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001010628038784,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,0.0004793983534909,290.9748229980469,294.1499938964844,283.3971252441406,283.3971252441406,284.9955749511719,281.5959167480469,290.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081680774688721,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,9.582504571881144e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0001009084007819,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,7.453058788087219e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001009083935059,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0004786658973898,290.9725952148437,294.1499938964844,283.3173522949219,283.3173522949219,284.9658203125,281.5232238769531,290.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127379894256592,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,9.582504571881144e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0001009084007819,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,7.453058788087219e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001009083935059,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0004786658973898,290.9725952148437,294.1499938964844,283.3173522949219,283.3173522949219,284.9658203125,281.5232238769531,290.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127379894256592,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,9.570319525664672e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0001007800892693,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,7.443581853294745e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0001007800819934,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,0.0004780572489835,290.9707336425781,294.1499938964844,283.2509155273437,283.2509155273437,284.9401550292969,281.4617614746094,290.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165473937988281,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,9.568012319505216e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001007557875709,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,7.441786874551326e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.000100755780295,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.000477941968711,290.9703674316406,294.1499938964844,283.23834228515625,283.23834228515625,284.9352111816406,281.4500427246094,290.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.172693729400635,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,9.553765266900882e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0001006057573249,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,7.430706318700686e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001006057500489,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.0004772303218487,290.9681396484375,294.1499938964844,283.1606750488281,283.1606750488281,284.90380859375,281.3768920898437,290.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217238426208496,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,9.553765266900882e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0001006057573249,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,7.430706318700686e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001006057500489,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.0004772303218487,290.9681396484375,294.1499938964844,283.1606750488281,283.1606750488281,284.90380859375,281.3768920898437,290.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217238426208496,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,9.546769433654843e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.00010053209553,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,7.4252653575968e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0001005320882541,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0004768808721564,290.9670104980469,294.1499938964844,283.1225280761719,283.1225280761719,284.88775634765625,281.3405456542969,290.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.23903226852417,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,9.53983180806972e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0001004590303637,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,7.41986877983436e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0001004590230877,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0004765343037433,290.96588134765625,294.1499938964844,283.0849304199219,283.0849304199219,284.8715515136719,281.3043518066406,290.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.26058292388916,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,9.526295616524294e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.000100316494354,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,7.409341196762398e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.000100316487078,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0004758581635542,290.963623046875,294.1499938964844,283.01177978515625,283.01177978515625,284.8385925292969,281.2329406738281,290.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302344799041748,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,9.526295616524294e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.000100316494354,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,7.409341196762398e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.000100316487078,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0004758581635542,290.963623046875,294.1499938964844,283.01177978515625,283.01177978515625,284.8385925292969,281.2329406738281,290.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302344799041748,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,9.51314505073242e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.0001001780110527,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,7.39911338314414e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0001001780037768,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0004752012609969,290.9613647460937,294.1499938964844,282.9417724609375,282.9417724609375,284.8050842285156,281.1627502441406,290.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.342523574829102,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,9.51314505073242e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.0001001780110527,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,7.39911338314414e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0001001780037768,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0004752012609969,290.9613647460937,294.1499938964844,282.9417724609375,282.9417724609375,284.8050842285156,281.1627502441406,290.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.342523574829102,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.500484156887978e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001000446864054,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,7.389265374513343e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001000446791294,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,0.0004745688056573,290.9591064453125,294.1499938964844,282.87554931640625,282.87554931640625,284.77099609375,281.0947265625,290.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.380162715911865,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.500484156887978e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001000446864054,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,7.389265374513343e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001000446791294,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,0.0004745688056573,290.9591064453125,294.1499938964844,282.87554931640625,282.87554931640625,284.77099609375,281.0947265625,290.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.380162715911865,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.488352225162088e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,9.991692786570638e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,7.37982991267927e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.991692058974876e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0004739628056995,290.95684814453125,294.1499938964844,282.813720703125,282.813720703125,284.73638916015625,281.029296875,290.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.1491124131739525e-09,0.0010109827853739,-0.0177813880145549,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.415105819702148,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.488352225162088e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,9.991692786570638e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,7.37982991267927e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.991692058974876e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0004739628056995,290.95684814453125,294.1499938964844,282.813720703125,282.813720703125,284.73638916015625,281.029296875,290.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.1491124131739525e-09,0.0010109827853739,-0.0177813880145549,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.415105819702148,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,9.48247834458016e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,9.98550676740706e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,7.375260611297563e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,9.98550676740706e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,0.0004736693808808,290.9556884765625,294.1499938964844,282.7846374511719,282.7846374511719,284.71893310546875,280.9976501464844,290.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075912300535947e-09,0.0010103568201884,-0.0175896566361188,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.431520938873291,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,9.47675362112932e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,9.97947936411947e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,7.370808452833444e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,9.979478636523707e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0004733834357466,290.9545593261719,294.1499938964844,282.7568664550781,282.7568664550781,284.7013854980469,280.9668273925781,290.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.0045804712037815e-09,0.0010097469203174,-0.0174028184264898,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.44708776473999,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.465743642067535e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,9.967885125661267e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,7.362245378317311e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.967884398065507e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0004728334606625,290.9522705078125,294.1499938964844,282.7056579589844,282.7056579589844,284.6661376953125,280.9077453613281,290.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867382218445073e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.47566556930542,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.465743642067535e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,9.967885125661267e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,7.362245378317311e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.967884398065507e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0004728334606625,290.9522705078125,294.1499938964844,282.7056579589844,282.7056579589844,284.6661376953125,280.9077453613281,290.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867382218445073e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.47566556930542,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.455349936615676e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.956939902622251e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.956939175026493e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0004723142774309,290.9499816894531,294.1499938964844,282.6606140136719,282.6606140136719,284.6307067871094,280.8524169921875,290.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737861379946253e-09,0.0010074661113321,-0.0167041923850774,0.0,0.0,0.0,-0.0081530641764402,60.0,-5.500512599945068,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
