time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.455349936615676e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.956939902622251e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.956939175026493e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0004723142774309,290.9499816894531,294.1499938964844,282.6606140136719,282.6606140136719,284.6307067871094,280.8524169921875,290.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737861379946253e-09,0.0010074661113321,-0.0167041923850774,0.0,0.0,0.0,-0.0081530641764402,60.0,-5.500512599945068,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.446295007364824e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.947404032573104e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,7.347117934841663e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.947403304977342e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.000471861945698,290.9478759765625,294.1499938964844,282.6252136230469,282.6252136230469,284.5980529785156,280.8056335449219,290.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625018311723352e-09,0.0010065012611448,-0.016408609226346,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.519493103027344,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.445531031815337e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.946600039256737e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,7.346524216700345e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.946600039256737e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0004718238196801,290.9476928710937,294.1499938964844,282.6224365234375,282.6224365234375,284.59521484375,280.8017272949219,290.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615505032669944e-09,0.0010064198868349,-0.0163836907595396,0.0,0.0,0.0,-0.0080924071371555,60.0,-5.520993709564209,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,9.436364780412988e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,9.93694775388576e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,9.93694702629e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0004713659291155,290.9454040527344,294.1499938964844,282.5916442871094,282.5916442871094,284.559814453125,280.755859375,290.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501278626558361e-09,0.0010054430458694,-0.0160844810307025,0.0,0.0,0.0,-0.0080357799306511,60.0,-5.536974906921387,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,9.436364780412988e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,9.93694775388576e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,9.93694702629e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0004713659291155,290.9454040527344,294.1499938964844,282.5916442871094,282.5916442871094,284.559814453125,280.755859375,290.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501278626558361e-09,0.0010054430458694,-0.0160844810307025,0.0,0.0,0.0,-0.0080357799306511,60.0,-5.536974906921387,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,9.432016668142752e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.932368993759157e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,7.336013368330896e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.932368266163394e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0004711487272288,290.9442443847656,294.1499938964844,282.5792541503906,282.5792541503906,284.54217529296875,280.7349548339844,290.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447092193440085e-09,0.0010049797128885,-0.0159425400197505,0.0,0.0,0.0,-0.0080089168623089,60.0,-5.5430908203125,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,9.427834447706118e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,9.92796485661529e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,7.332760287681594e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,9.927964129019529e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0004709398199338,290.9430847167969,294.1499938964844,282.56890869140625,282.56890869140625,284.52459716796875,280.7154541015625,290.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394975216039711e-09,0.0010045340750366,-0.015806021168828,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.547914028167725,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.419947309652343e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.919658623402938e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,7.326625200221315e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.919658623402938e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0004705458122771,290.9407653808594,294.1499938964844,282.5548400878906,282.5548400878906,284.48974609375,280.6806640625,290.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680510331498e-09,0.001003693556413,-0.0155485365539789,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.553652286529541,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.419947309652343e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.919658623402938e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,7.326625200221315e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.919658623402938e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0004705458122771,290.9407653808594,294.1499938964844,282.5548400878906,282.5548400878906,284.48974609375,280.6806640625,290.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680510331498e-09,0.001003693556413,-0.0155485365539789,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.553652286529541,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.412715007783844e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.912042878568172e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,7.321000884985551e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.912042150972412e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,0.0004701845755334,290.9384460449219,294.1499938964844,282.54998779296875,282.54998779296875,284.45538330078125,280.6522216796875,290.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206553937460057e-09,0.0010029227705672,-0.0153124453499913,0.0,0.0,0.0,-0.0078896712511777,60.0,-5.553541660308838,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.412715007783844e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.912042878568172e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,7.321000884985551e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.912042150972412e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,0.0004701845755334,290.9384460449219,294.1499938964844,282.54998779296875,282.54998779296875,284.45538330078125,280.6522216796875,290.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206553937460057e-09,0.0010029227705672,-0.0153124453499913,0.0,0.0,0.0,-0.0078896712511777,60.0,-5.553541660308838,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.406553726876156e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.905554907163604e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,7.316208211705089e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.905554179567844e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,0.0004698768025264,290.9361267089844,294.1499938964844,282.54998779296875,282.5440368652344,284.421630859375,280.6298828125,290.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769580809352e-09,0.0010022661881521,-0.0151113029569387,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549057960510254,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.406553726876156e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.905554907163604e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,7.316208211705089e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.905554179567844e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,0.0004698768025264,290.9361267089844,294.1499938964844,282.54998779296875,282.5440368652344,284.421630859375,280.6298828125,290.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769580809352e-09,0.0010022661881521,-0.0151113029569387,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549057960510254,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.401869465364145e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.90062253549695e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,7.312565139727667e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.900621807901187e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0004696428077295,290.93377685546875,294.1499938964844,282.54998779296875,282.5370788574219,284.3885192871094,280.6128845214844,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.5436625480651855,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.401869465364145e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.90062253549695e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,7.312565139727667e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.900621807901187e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,0.0004696428077295,290.93377685546875,294.1499938964844,282.54998779296875,282.5370788574219,284.3885192871094,280.6128845214844,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.5436625480651855,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,9.39993842621334e-05,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,9.898588905343786e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,7.3110633820761e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,9.898588177748024e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.0004695463576354,290.9326171875,294.1499938964844,282.54998779296875,282.5332336425781,284.3721923828125,280.60577392578125,290.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.54108190536499,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.398356633028015e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.8969234386459e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,7.309833017643541e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.896922711050138e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,0.0004694673407357,290.9314270019531,294.1499938964844,282.54998779296875,282.5291442871094,284.35601806640625,280.5995178222656,290.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.538677215576172,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.395974484505132e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.894413960864767e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,7.307979831239209e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.894413960864767e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0004693483351729,290.9290771484375,294.1499938964844,282.54998779296875,282.5203552246094,284.32403564453125,280.58892822265625,290.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534315586090088,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.395974484505132e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.894413960864767e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,7.307979831239209e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.894413960864767e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0004693483351729,290.9290771484375,294.1499938964844,282.54998779296875,282.5203552246094,284.32403564453125,280.58892822265625,290.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534315586090088,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,9.394648077432066e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.893017704598606e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,7.306948100449517e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,9.893016977002844e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.000469282065751,290.9267272949219,294.1499938964844,282.54998779296875,282.5107727050781,284.2926940917969,280.5807800292969,290.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.530623435974121,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,9.394648077432066e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.893017704598606e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,7.306948100449517e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,9.893016977002844e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.000469282065751,290.9267272949219,294.1499938964844,282.54998779296875,282.5107727050781,284.2926940917969,280.5807800292969,290.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.530623435974121,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.394140943186358e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,9.892483649309725e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.306553743546829e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.892482921713965e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0004692567454185,290.9243469238281,294.1499938964844,282.54998779296875,282.5004577636719,284.2618408203125,280.57421875,290.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527401924133301,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.394140943186358e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,9.892483649309725e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.306553743546829e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.892482921713965e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0004692567454185,290.9243469238281,294.1499938964844,282.54998779296875,282.5004577636719,284.2618408203125,280.57421875,290.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527401924133301,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.394474182045089e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.892834350466728e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.306812767637894e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.892833622870968e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0004692733928095,290.9219665527344,294.1499938964844,282.54998779296875,282.4894714355469,284.2315979003906,280.5691223144531,290.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.9791416262555686e-09,0.0010009779362007,-0.0147167183458805,0.0,0.0,0.0,-0.0077769323252141,60.0,-5.524730682373047,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.394474182045089e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.892834350466728e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.306812767637894e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.892833622870968e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0004692733928095,290.9219665527344,294.1499938964844,282.54998779296875,282.4894714355469,284.2315979003906,280.5691223144531,290.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.9791416262555686e-09,0.0010009779362007,-0.0147167183458805,0.0,0.0,0.0,-0.0077769323252141,60.0,-5.524730682373047,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,9.394885273650289e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,9.893267269944772e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,7.307132909772918e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,9.893266542349012e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0004692939401138,290.9207763671875,294.1499938964844,282.54998779296875,282.4837646484375,284.2166442871094,280.5669860839844,290.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254869417782e-09,0.0010010215919464,-0.0147301135584712,0.0,0.0,0.0,-0.0077794669196009,60.0,-5.523540496826172,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,9.395470260642468e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,9.893883543554692e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,7.307587657123804e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,9.893882815958932e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.0004693231603596,290.9195556640625,294.1499938964844,282.54998779296875,282.4779052734375,284.20184326171875,280.5650939941406,290.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991534823834854e-09,0.0010010838741436,-0.0147491842508316,0.0,0.0,0.0,-0.0077830762602388,60.0,-5.522457122802734,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.397058602189644e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,9.895555558614431e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,7.308823114726692e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,9.895554831018671e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0004694024682976,290.91717529296875,294.1499938964844,282.54998779296875,282.4658508300781,284.1726379394531,280.5618896484375,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113012345652805e-09,0.0010012529091909,-0.0148009648546576,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.520543098449707,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.397058602189644e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,9.895555558614431e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,7.308823114726692e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,9.895554831018671e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0004694024682976,290.91717529296875,294.1499938964844,282.54998779296875,282.4658508300781,284.1726379394531,280.5618896484375,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113012345652805e-09,0.0010012529091909,-0.0148009648546576,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.520543098449707,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.399141708854586e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,9.897749259835108e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,7.310443470487371e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.897748532239348e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.0004695065435953,290.91473388671875,294.1499938964844,282.54998779296875,282.4533386230469,284.1439514160156,280.55938720703125,290.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037236044420524e-09,0.001001474680379,-0.0148689039051532,0.0,0.0,0.0,-0.0078057320788502,60.0,-5.518951892852783,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.399141708854586e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,9.897749259835108e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,7.310443470487371e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.897748532239348e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.0004695065435953,290.91473388671875,294.1499938964844,282.54998779296875,282.4533386230469,284.1439514160156,280.55938720703125,290.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037236044420524e-09,0.001001474680379,-0.0148689039051532,0.0,0.0,0.0,-0.0078057320788502,60.0,-5.518951892852783,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.401564602740108e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,9.900301665766165e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,7.312328671105206e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.900300938170405e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.00046962761553,290.9123229980469,294.1499938964844,282.54998779296875,282.4404602050781,284.11572265625,280.557373046875,290.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017326567322,-0.014947953633964,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517578601837158,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.401564602740108e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,9.900301665766165e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,7.312328671105206e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.900300938170405e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.00046962761553,290.9123229980469,294.1499938964844,282.54998779296875,282.4404602050781,284.11572265625,280.557373046875,290.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017326567322,-0.014947953633964,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517578601837158,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,9.404249431099744e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.903128375299276e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,7.314416143344715e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,9.903128375299276e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,0.0004697616968769,290.9098815917969,294.1499938964844,282.54998779296875,282.4272766113281,284.08807373046875,280.5558166503906,290.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516395092010498,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,9.404249431099744e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.903128375299276e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,7.314416143344715e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,9.903128375299276e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,0.0004697616968769,290.9098815917969,294.1499938964844,282.54998779296875,282.4272766113281,284.08807373046875,280.5558166503906,290.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516395092010498,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,9.405637683812527e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,9.904590115183964e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,7.31549589545466e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,9.904589387588204e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0004698310513049,290.9086608886719,294.1499938964844,282.54998779296875,282.42059326171875,284.07440185546875,280.55517578125,290.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.515840530395508,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,9.407042671227828e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,9.906070044962688e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,7.31658874428831e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,9.906069317366928e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,0.0004699012497439,290.9074401855469,294.1499938964844,282.54998779296875,282.41387939453125,284.0608825683594,280.5545959472656,290.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.5153021812438965,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,9.40982936299406e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.909003711072728e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.909003711072728e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0004700404242612,290.9049987792969,294.1499938964844,282.54998779296875,282.4003295898437,284.0341491699219,280.5536193847656,290.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514235019683838,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,9.40982936299406e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.909003711072728e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.909003711072728e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0004700404242612,290.9049987792969,294.1499938964844,282.54998779296875,282.4003295898437,284.0341491699219,280.5536193847656,290.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514235019683838,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,9.41249672905542e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,9.911813685903326e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,7.320831355173141e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,9.911812958307564e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0004701736907009,290.90252685546875,294.1499938964844,282.54998779296875,282.3866882324219,284.0078430175781,280.5528259277344,290.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513133049011231,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,9.41249672905542e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,9.911813685903326e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,7.320831355173141e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,9.911812958307564e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0004701736907009,290.90252685546875,294.1499938964844,282.54998779296875,282.3866882324219,284.0078430175781,280.5528259277344,290.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513133049011231,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
