time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,9.414883970748632e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,9.914326801663265e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,7.322687451960519e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,9.914326074067505e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,0.0004702928999904,290.9000549316406,294.1499938964844,282.54998779296875,282.3730773925781,283.9820556640625,280.5522155761719,290.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259686183601e-09,0.001003150944598,-0.0153824025765061,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511898040771484,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,9.414883970748632e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,9.914326801663265e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,7.322687451960519e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,9.914326074067505e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,0.0004702928999904,290.9000549316406,294.1499938964844,282.54998779296875,282.3730773925781,283.9820556640625,280.5522155761719,290.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259686183601e-09,0.001003150944598,-0.0153824025765061,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511898040771484,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.416951797902584e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.91650449577719e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0004703962185885,290.8975524902344,294.1499938964844,282.54998779296875,282.3594970703125,283.9566650390625,280.5517272949219,290.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.51051664352417,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.416951797902584e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.91650449577719e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0004703962185885,290.8975524902344,294.1499938964844,282.54998779296875,282.3594970703125,283.9566650390625,280.5517272949219,290.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.51051664352417,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,9.417800174560398e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,9.917397983372211e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,7.32495536794886e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,9.91739725577645e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,0.0004704385937657,290.89630126953125,294.1499938964844,282.54998779296875,282.3527526855469,283.94415283203125,280.551513671875,290.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269568419980942e-09,0.0010034614242613,-0.0154775157570838,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.5097174644470215,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.418530680704862e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,9.91816705209203e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,7.325524347834289e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.91816705209203e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.0004704750899691,290.8950500488281,294.1499938964844,282.54998779296875,282.3460693359375,283.9317626953125,280.55133056640625,290.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.278663366998671e-09,0.0010035391896963,-0.0155013399198651,0.0,0.0,0.0,-0.0079254182055592,60.0,-5.508856296539307,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.419578418601304e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.919270814862102e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.91927008726634e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,0.0004705274186562,290.8925476074219,294.1499938964844,282.54998779296875,282.3328552246094,283.9072570800781,280.5510559082031,290.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.2917000498430314e-09,0.0010036507155746,-0.0155354896560311,0.0,0.0,0.0,-0.007931881584227,60.0,-5.506923675537109,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.419578418601304e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.919270814862102e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.91927008726634e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,0.0004705274186562,290.8925476074219,294.1499938964844,282.54998779296875,282.3328552246094,283.9072570800781,280.5510559082031,290.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.2917000498430314e-09,0.0010036507155746,-0.0155354896560311,0.0,0.0,0.0,-0.007931881584227,60.0,-5.506923675537109,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,9.420014248462394e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,9.919729927787556e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,9.919729200191796e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,0.0004705491883214,290.8900451660156,294.1499938964844,282.54998779296875,282.3199157714844,283.8831787109375,280.5508117675781,290.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.50465726852417,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,9.420014248462394e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,9.919729927787556e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,9.919729200191796e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,0.0004705491883214,290.8900451660156,294.1499938964844,282.54998779296875,282.3199157714844,283.8831787109375,280.5508117675781,290.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.50465726852417,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.419778507435694e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,9.919481090037152e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0004705374303739,290.88751220703125,294.1499938964844,282.54998779296875,282.3073425292969,283.8595275878906,280.5506286621094,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.5020012855529785,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.419778507435694e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,9.919481090037152e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0004705374303739,290.88751220703125,294.1499938964844,282.54998779296875,282.3073425292969,283.8595275878906,280.5506286621094,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.5020012855529785,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.418855188414454e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.918509022099896e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.918508294504136e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,0.0004704913008026,290.8849792480469,294.1499938964844,282.54998779296875,282.29522705078125,283.8363037109375,280.5505065917969,290.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826370772484105e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498953342437744,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.418855188414454e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.918509022099896e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.918508294504136e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,0.0004704913008026,290.8849792480469,294.1499938964844,282.54998779296875,282.29522705078125,283.8363037109375,280.5505065917969,290.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826370772484105e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498953342437744,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,9.41812904784456e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,9.917743591358884e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,7.325211481656879e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,9.917743591358884e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,0.000470455008326,290.8836975097656,294.1499938964844,282.54998779296875,282.2893371582031,283.8248596191406,280.5504455566406,290.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880164191126,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.4972734451293945,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,9.417223918717356e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,9.916791168507189e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,7.324507896555588e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,9.916790440911428e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,0.0004704098100773,290.8824157714844,294.1499938964844,282.54998779296875,282.2835693359375,283.81353759765625,280.5503845214844,290.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.495492458343506,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.414878149982542e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,9.914320980897172e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,0.0004702926380559,290.8798828125,294.1499938964844,282.54998779296875,282.27252197265625,283.7911376953125,280.55029296875,290.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.4916300773620605,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.414878149982542e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,9.914320980897172e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,0.0004702926380559,290.8798828125,294.1499938964844,282.54998779296875,282.27252197265625,283.7911376953125,280.55029296875,290.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.4916300773620605,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.41183025133796e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,9.911110828397796e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,9.911110828397796e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.000470140366815,290.8772888183594,294.1499938964844,282.54998779296875,282.2621154785156,283.7691345214844,280.5502319335937,290.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950622409767675e-09,0.0010028243996202,-0.0152823431417346,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.487354755401611,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,9.41183025133796e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,9.911110828397796e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181823730469,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,9.911110828397796e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.000470140366815,290.8772888183594,294.1499938964844,282.54998779296875,282.2621154785156,283.7691345214844,280.5502319335937,290.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950622409767675e-09,0.0010028243996202,-0.0152823431417346,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.487354755401611,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.907165804179384e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,7.317397830775008e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.907165076583624e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0004699532291851,290.8747253417969,294.1499938964844,282.54998779296875,282.2524719238281,283.74755859375,280.5501708984375,290.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.148365372382614e-09,0.0010024252114817,-0.0151600176468491,0.0,0.0,0.0,-0.0078608244657516,60.0,-5.482666492462158,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.907165804179384e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,7.317397830775008e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,9.907165076583624e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0004699532291851,290.8747253417969,294.1499938964844,282.54998779296875,282.2524719238281,283.74755859375,280.5501708984375,290.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.148365372382614e-09,0.0010024252114817,-0.0151600176468491,0.0,0.0,0.0,-0.0078608244657516,60.0,-5.482666492462158,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.403661533724517e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91357421875,0.0,0.0,9.902509191306308e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,7.313958485610783e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.902508463710546e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.000469732331112,290.87213134765625,294.1499938964844,282.54998779296875,282.2435913085937,283.7263488769531,280.5501403808594,290.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.09325612188627e-09,0.0010019539622589,-0.015015653334558,0.0,0.0,0.0,-0.0078335050493478,60.0,-5.47760534286499,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.403661533724517e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91357421875,0.0,0.0,9.902509191306308e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,7.313958485610783e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,9.902508463710546e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.000469732331112,290.87213134765625,294.1499938964844,282.54998779296875,282.2435913085937,283.7263488769531,280.5501403808594,290.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.09325612188627e-09,0.0010019539622589,-0.015015653334558,0.0,0.0,0.0,-0.0078335050493478,60.0,-5.47760534286499,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.401229181094096e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.899948054226115e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,7.312067464226857e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,9.899947326630354e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,0.0004696108517237,290.870849609375,294.1499938964844,282.54998779296875,282.2394714355469,283.7159118652344,280.5501403808594,290.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062947033314003e-09,0.0010016948217526,-0.0149362562224268,0.0,0.0,0.0,-0.007818479090929,60.0,-5.474916458129883,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,9.39860474318266e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,9.897183917928488e-05,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,7.310025830520317e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,9.897183190332726e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.0004694797389674,290.8695373535156,294.1499938964844,282.54998779296875,282.235595703125,283.70556640625,280.55010986328125,290.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014211293309,6.0302394189193365e-09,0.0010014150757342,-0.0148505754768848,0.0,0.0,0.0,-0.0078022647649049,60.0,-5.472128391265869,-0.0,-6.837429111783423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.392899664817378e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.891176159726456e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,7.305588951567188e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.891176159726456e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0004691947542596,290.866943359375,294.1499938964844,282.54998779296875,282.2285461425781,283.68511962890625,280.5500793457031,290.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813092105,5.959146509582069e-09,0.0010008071549236,-0.0146643389016389,0.0,0.0,0.0,-0.007767021190375,60.0,-5.4663166999816895,-0.0,-6.829129262087008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.392899664817378e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.891176159726456e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,7.305588951567188e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.891176159726456e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0004691947542596,290.866943359375,294.1499938964844,282.54998779296875,282.2285461425781,283.68511962890625,280.5500793457031,290.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813092105,5.959146509582069e-09,0.0010008071549236,-0.0146643389016389,0.0,0.0,0.0,-0.007767021190375,60.0,-5.4663166999816895,-0.0,-6.829129262087008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.386562305735424e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.884502651402728e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,7.300659490283579e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.884501923806964e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0004688781918957,290.86431884765625,294.1499938964844,282.54998779296875,282.2225341796875,283.6650390625,280.5500793457031,290.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001377668231,5.880173237216013e-09,0.001000131946057,-0.014457456767559,0.0,0.0,0.0,-0.0077278707176446,60.0,-5.460130214691162,-0.0,-6.819915654432408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.386562305735424e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.884502651402728e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,7.300659490283579e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.884501923806964e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0004688781918957,290.86431884765625,294.1499938964844,282.54998779296875,282.2225341796875,283.6650390625,280.5500793457031,290.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001377668231,5.880173237216013e-09,0.001000131946057,-0.014457456767559,0.0,0.0,0.0,-0.0077278707176446,60.0,-5.460130214691162,-0.0,-6.819915654432408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.376047091791406e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.8734293715097e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,7.292480586329475e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.8734293715097e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0004683529259636,290.8617248535156,294.1499938964844,282.54998779296875,282.2172241210937,283.6453552246094,280.550048828125,290.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990175021812,5.749148268563431e-09,0.0009990116814151,-0.0141142141073942,0.0,0.0,0.0,-0.0076629170216619,60.0,-5.452596664428711,-0.0,-6.804642538327246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.376047091791406e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.8734293715097e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,7.292480586329475e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.8734293715097e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0004683529259636,290.8617248535156,294.1499938964844,282.54998779296875,282.2172241210937,283.6453552246094,280.550048828125,290.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990175021812,5.749148268563431e-09,0.0009990116814151,-0.0141142141073942,0.0,0.0,0.0,-0.0076629170216619,60.0,-5.452596664428711,-0.0,-6.804642538327246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.3583257694263e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.854767995420843e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,7.278697739820927e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.854767995420843e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,0.0004674677329603,290.8591003417969,294.1499938964844,282.54998779296875,282.2122802734375,283.62603759765625,280.550048828125,290.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971293620765,5.528349333872029e-09,0.0009971238905563,-0.0135357808321714,0.0,0.0,0.0,-0.0075534582138061,60.0,-5.44178581237793,-0.0,-6.778942918117536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.3583257694263e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.854767995420843e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,7.278697739820927e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.854767995420843e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,0.0004674677329603,290.8591003417969,294.1499938964844,282.54998779296875,282.2122802734375,283.62603759765625,280.550048828125,290.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971293620765,5.528349333872029e-09,0.0009971238905563,-0.0135357808321714,0.0,0.0,0.0,-0.0075534582138061,60.0,-5.44178581237793,-0.0,-6.778942918117536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,9.34700365178287e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,9.84284488367848e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,7.269891648320481e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,9.84284488367848e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,0.000466902158223,290.8577575683594,294.1499938964844,282.54998779296875,282.2099609375,283.61651611328125,280.550048828125,290.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959229500964,5.387276846846589e-09,0.0009959175949916,-0.0131662022322416,0.0,0.0,0.0,-0.0074835228733718,60.0,-5.4348649978637695,-0.0,-6.762548565575345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,9.334442438557744e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,9.829617920331656e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,7.260121492436156e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,9.829617192735896e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,0.0004662746796384,290.8564453125,294.1499938964844,282.54998779296875,282.20770263671875,283.6070861816406,280.550048828125,290.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945846395567,5.23077092751123e-09,0.0009945794008672,-0.012756185606122,0.0,0.0,0.0,-0.007405936717987,60.0,-5.427149772644043,-0.0,-6.744383540535638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.30570749915205e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.799358667805792e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,7.23777266102843e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.79935794021003e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0004648393369279,290.85382080078125,294.1499938964844,282.54998779296875,282.2034912109375,283.5885314941406,280.5500183105469,290.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872755088314307e-09,0.0009915181435644,-0.0118182264268398,0.0,0.0,0.0,-0.0072284531779587,60.0,-5.409483909606934,-0.0,-6.702922661361299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.30570749915205e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.799358667805792e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,7.23777266102843e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.79935794021003e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0004648393369279,290.85382080078125,294.1499938964844,282.54998779296875,282.2034912109375,283.5885314941406,280.5500183105469,290.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872755088314307e-09,0.0009915181435644,-0.0118182264268398,0.0,0.0,0.0,-0.0072284531779587,60.0,-5.409483909606934,-0.0,-6.702922661361299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.273272735299544e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.76520313997753e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.765202412381768e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.0004632191266864,290.8511962890625,294.1499938964844,282.54998779296875,282.1996459960937,283.5703430175781,280.5500183105469,290.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468642789134947e-09,0.0009880625875666,-0.0107594626024365,0.0,0.0,0.0,-0.0070281173102557,60.0,-5.38918399810791,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.273272735299544e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.76520313997753e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.765202412381768e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.0004632191266864,290.8511962890625,294.1499938964844,282.54998779296875,282.1996459960937,283.5703430175781,280.5500183105469,290.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468642789134947e-09,0.0009880625875666,-0.0107594626024365,0.0,0.0,0.0,-0.0070281173102557,60.0,-5.38918399810791,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.238473285222426e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.728557779453696e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.728557779453696e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0004614808422047,290.8485717773437,294.1499938964844,282.54998779296875,282.1961669921875,283.55255126953125,280.5500183105469,290.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.3671393394470215,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
