time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.238473285222426e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.728557779453696e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.728557779453696e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,0.0004614808422047,290.8485717773437,294.1499938964844,282.54998779296875,282.1961669921875,283.55255126953125,280.5500183105469,290.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.3671393394470215,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.202661021845417e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.69084576354362e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,7.157625077525154e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0004596919461619,290.8459167480469,294.1499938964844,282.54998779296875,282.19305419921875,283.5351257324219,280.5500183105469,290.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888874094780476e-09,0.0009805397130548,-0.0084544094279408,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.344093322753906,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.202661021845417e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.69084576354362e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,7.157625077525154e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0004596919461619,290.8459167480469,294.1499938964844,282.54998779296875,282.19305419921875,283.5351257324219,280.5500183105469,290.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888874094780476e-09,0.0009805397130548,-0.0084544094279408,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.344093322753906,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.184827649733052e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.672066516941412e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.672066516941412e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,0.0004588011652231,290.8446044921875,294.1499938964844,282.54998779296875,282.191650390625,283.5265808105469,280.5500183105469,290.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702916451913e-09,0.0009786396985873,-0.0078722396865487,0.0,0.0,0.0,-0.0064818374812603,60.0,-5.332440376281738,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.167250391328707e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.653557208366692e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,7.130084122763947e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.65355648077093e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.000457923131762,290.8432922363281,294.1499938964844,282.54998779296875,282.1903076171875,283.5180969238281,280.5500183105469,290.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708094175527e-09,0.0009767669253051,-0.0072984206490218,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.320842266082764,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.618119656806812e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0004562421236187,290.8406677246094,294.1499938964844,282.54998779296875,282.1879272460937,283.5014038085937,280.5500183105469,290.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298194885253906,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.618119656806812e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0004562421236187,290.8406677246094,294.1499938964844,282.54998779296875,282.1879272460937,283.5014038085937,280.5500183105469,290.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298194885253906,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.102986223297194e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.58588279900141e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0004547129792626,290.8380126953125,294.1499938964844,282.54998779296875,282.1859130859375,283.48504638671875,280.5500183105469,290.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276935577392578,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.102986223297194e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.58588279900141e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0004547129792626,290.8380126953125,294.1499938964844,282.54998779296875,282.1859130859375,283.48504638671875,280.5500183105469,290.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276935577392578,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.076402784558012e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,9.5578892796766e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,7.059424387989566e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,0.0004533850878942,290.8353881835937,294.1499938964844,282.54998779296875,282.18426513671875,283.46905517578125,280.5500183105469,290.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257719993591309,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.076402784558012e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,9.5578892796766e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,7.059424387989566e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,0.0004533850878942,290.8353881835937,294.1499938964844,282.54998779296875,282.18426513671875,283.46905517578125,280.5500183105469,290.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257719993591309,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.05443957890384e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.534761193208396e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.534761193208396e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0004522879899013,290.8327331542969,294.1499938964844,282.54998779296875,282.1829833984375,283.453369140625,280.5500183105469,290.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742194610798719e-09,0.0009647475671954,-0.0036154889967292,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.241028308868408,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.05443957890384e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.534761193208396e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.534761193208396e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0004522879899013,290.8327331542969,294.1499938964844,282.54998779296875,282.1829833984375,283.453369140625,280.5500183105469,290.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742194610798719e-09,0.0009647475671954,-0.0036154889967292,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.241028308868408,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,9.04509870451875e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.524925553705545e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,7.035076851025224e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.524924826109782e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0004518213972914,290.8314208984375,294.1499938964844,282.54998779296875,282.1824951171875,283.44561767578125,280.5500183105469,290.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258192570006711e-09,0.0009637523326091,-0.0033105367328971,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.233623504638672,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.036908159032464e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.516299905953927e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,7.028706022538245e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.516299905953927e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.0004514122556429,290.8301086425781,294.1499938964844,282.54998779296875,282.1820678710937,283.43798828125,280.5500183105469,290.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810221329,1.5237663353317992e-09,0.0009628795087337,-0.0030431146733462,0.0,0.0,0.0,-0.0055682081729173,60.0,-5.226888656616211,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.023238089866936e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,9.501905151410028e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0004507294215727,290.82745361328125,294.1499938964844,282.54998779296875,282.1815185546875,283.4228515625,280.5500183105469,290.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534509069046408e-09,0.0009614229784347,-0.0025968141853809,0.0,0.0,0.0,-0.005483774933964,60.0,-5.215075492858887,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.023238089866936e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,9.501905151410028e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0004507294215727,290.82745361328125,294.1499938964844,282.54998779296875,282.1815185546875,283.4228515625,280.5500183105469,290.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534509069046408e-09,0.0009614229784347,-0.0025968141853809,0.0,0.0,0.0,-0.005483774933964,60.0,-5.215075492858887,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,9.490575757808983e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0004501920193433,290.8247985839844,294.1499938964844,282.54998779296875,282.18133544921875,283.40802001953125,280.5500183105469,290.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194081300265223e-09,0.0009602766949683,-0.0022455628495663,0.0,0.0,0.0,-0.0054173236712813,60.0,-5.205416202545166,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,9.490575757808983e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0004501920193433,290.8247985839844,294.1499938964844,282.54998779296875,282.18133544921875,283.40802001953125,280.5500183105469,290.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194081300265223e-09,0.0009602766949683,-0.0022455628495663,0.0,0.0,0.0,-0.0054173236712813,60.0,-5.205416202545166,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.003419108921662e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,9.481034066993745e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,7.00265882187523e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0004497393965721,290.8221435546875,294.1499938964844,282.54998779296875,282.1815185546875,283.3934631347656,280.5500183105469,290.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593112627044,1.10651043883081e-09,0.0009593101567588,-0.0019497211324051,0.0,0.0,0.0,-0.0053613493219017,60.0,-5.197039604187012,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.003419108921662e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,9.481034066993745e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,7.00265882187523e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0004497393965721,290.8221435546875,294.1499938964844,282.54998779296875,282.1815185546875,283.3934631347656,280.5500183105469,290.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593112627044,1.10651043883081e-09,0.0009593101567588,-0.0019497211324051,0.0,0.0,0.0,-0.0053613493219017,60.0,-5.197039604187012,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,5.811740993522108e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,6.120042962720618e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,4.520242873695679e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,6.120042962720618e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0002903084678109,290.8200378417969,294.1499938964844,282.54998779296875,282.1820678710937,283.38043212890625,280.5500183105469,290.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007932581938803,9.20080178712368e-10,0.0007932572625577,-0.0016256473027169,0.0,0.0,0.0,-0.0044286381453275,60.0,-4.679015636444092,-0.0,-2.614428495917309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,5.811740993522108e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,6.120042962720618e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,4.520242873695679e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,6.120042962720618e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0002903084678109,290.8200378417969,294.1499938964844,282.54998779296875,282.1820678710937,283.38043212890625,280.5500183105469,290.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007932581938803,9.20080178712368e-10,0.0007932572625577,-0.0016256473027169,0.0,0.0,0.0,-0.0044286381453275,60.0,-4.679015636444092,-0.0,-2.614428495917309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.002123260870576e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.479669824941084e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,7.001651829341426e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.479669824941084e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,0.000449674698757,290.8217468261719,294.1499938964844,282.54998779296875,282.1824951171875,283.3796081542969,280.5555725097656,290.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006880978471599,8.188510980389193e-10,0.0006880970322526,-0.0014646750641986,0.0,0.0,0.0,-0.0038678413257002,60.0,-4.0924177169799805,-0.0,-6.27269542974318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.002485603559762e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.480051085120068e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,7.001933408901095e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.480051085120068e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0004496927722357,290.8214111328125,294.1499938964844,282.54998779296875,282.1829833984375,283.37518310546875,280.5557556152344,290.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005749620031565,7.100041665708542e-10,0.0005749612464569,-0.0012916508130729,0.0,0.0,0.0,-0.0032498827204108,60.0,-3.723060846328736,-0.0,-6.27319991508557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,3.661164009827189e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,3.8553822378162295e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,2.847572068276349e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,3.8553822378162295e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0001828827225835,290.8212890625,294.1499938964844,282.54998779296875,282.18426513671875,283.37060546875,280.55743408203125,290.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004536898923106,5.51608092536071e-10,0.0004536893393378,-0.0009964973432943,0.0,0.0,0.0,-0.0025457935407757,60.0,-2.898988723754883,-0.0,-1.0375346803925822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,3.661164009827189e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,3.8553822378162295e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,2.847572068276349e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,3.8553822378162295e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0001828827225835,290.8212890625,294.1499938964844,282.54998779296875,282.18426513671875,283.37060546875,280.55743408203125,290.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004536898923106,5.51608092536071e-10,0.0004536893393378,-0.0009964973432943,0.0,0.0,0.0,-0.0025457935407757,60.0,-2.898988723754883,-0.0,-1.0375346803925822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,2.933633368229493e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,3.08925737044774e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,2.2817148419562727e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,3.08925737044774e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,0.0001465410605305,290.828125,294.1499938964844,282.54998779296875,282.1859130859375,283.3749084472656,280.5743103027344,290.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125810762867,3.9096009762928924e-10,0.0003125806979369,-0.0007152599864639,0.0,0.0,0.0,-0.0017606813926249,60.0,-2.098496198654175,-0.0,-6.661558860088235e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,2.933633368229493e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,3.08925737044774e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,2.2817148419562727e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,3.08925737044774e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,0.0001465410605305,290.828125,294.1499938964844,282.54998779296875,282.1859130859375,283.3749084472656,280.5743103027344,290.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125810762867,3.9096009762928924e-10,0.0003125806979369,-0.0007152599864639,0.0,0.0,0.0,-0.0017606813926249,60.0,-2.098496198654175,-0.0,-6.661558860088235e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.986695315281395e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,2.0920859242323783e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,1.5452074876520783e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,2.0920859242323783e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.923954348778352e-05,290.8302917480469,294.1499938964844,282.54998779296875,282.1879272460937,283.37713623046875,280.5834350585937,290.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101077698171,2.631844742140288e-10,0.0002101075078826,-0.0004818090819753,0.0,0.0,0.0,-0.0011837182100862,60.0,-1.4507460594177246,-0.0,-3.055108832583641e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.986695315281395e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,2.0920859242323783e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,1.5452074876520783e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,2.0920859242323783e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.923954348778352e-05,290.8302917480469,294.1499938964844,282.54998779296875,282.1879272460937,283.37713623046875,280.5834350585937,290.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101077698171,2.631844742140288e-10,0.0002101075078826,-0.0004818090819753,0.0,0.0,0.0,-0.0011837182100862,60.0,-1.4507460594177246,-0.0,-3.055108832583641e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.234140381711768e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.2996093573747204e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.598869837645909e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,1.2996093573747204e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,6.164786464069039e-05,290.83154296875,294.1499938964844,282.54998779296875,282.1903076171875,283.3788452148437,280.5901794433594,290.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314992987317,1.6447225525961784e-10,0.0001314991241088,-0.0003009012434631,0.0,0.0,0.0,-0.0007406978402286,60.0,-0.9538779854774476,-0.0,-1.1789443865595215e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.234140381711768e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.2996093573747204e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.598869837645909e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,1.2996093573747204e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,6.164786464069039e-05,290.83154296875,294.1499938964844,282.54998779296875,282.1903076171875,283.3788452148437,280.5901794433594,290.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314992987317,1.6447225525961784e-10,0.0001314991241088,-0.0003009012434631,0.0,0.0,0.0,-0.0007406978402286,60.0,-0.9538779854774476,-0.0,-1.1789443865595215e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.435615538677666e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.9361577667878e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,7.338811883528251e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,9.9361577667878e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,4.7132849431363866e-05,290.8319091796875,294.1499938964844,282.54998779296875,282.191650390625,283.3793334960937,280.5921630859375,290.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005377198453,1.2574719043811908e-10,0.000100537588878,-0.0002300538908457,0.0,0.0,0.0,-0.0005663000629283,60.0,-0.7511098384857178,-0.0,-6.89135470910429e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,7.04667854733998e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,7.420492238452425e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,5.480750132846879e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,7.420491783705074e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,3.519961683196016e-05,290.8321228027344,294.1499938964844,282.54998779296875,282.19305419921875,283.379638671875,280.5934143066406,290.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.508337148465216e-05,9.391019906157536e-11,7.508327689720318e-05,-0.0001718083076411,0.0,0.0,0.0,-0.0004229230107739,60.0,-0.5809566974639893,-0.0,-3.843554641225211e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.565170572983334e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,3.754296585611882e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,2.7729104203899624e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.754296358238207e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,1.780876482371241e-05,290.832275390625,294.1499938964844,282.54998779296875,282.1961669921875,283.3798828125,280.59454345703125,290.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.798762918449938e-05,4.751280271997338e-11,3.798758189077489e-05,-8.69244322529994e-05,0.0,0.0,0.0,-0.0002139733405783,60.0,-0.3227700293064117,-0.0,-9.838407172280128e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.565170572983334e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,3.754296585611882e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,2.7729104203899624e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.754296358238207e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,1.780876482371241e-05,290.832275390625,294.1499938964844,282.54998779296875,282.1961669921875,283.3798828125,280.59454345703125,290.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.798762918449938e-05,4.751280271997338e-11,3.798758189077489e-05,-8.69244322529994e-05,0.0,0.0,0.0,-0.0002139733405783,60.0,-0.3227700293064117,-0.0,-9.838407172280128e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,1.534115426693461e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.6154974673554534e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,1.1932008874282474e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.6154974673554534e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,7.663224096177146e-06,290.8322448730469,294.1499938964844,282.54998779296875,282.1996459960937,283.3798828125,280.5947570800781,290.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6346406482625753e-05,2.0445175066829968e-11,1.6346386473742314e-05,-3.740427928278223e-05,0.0,0.0,0.0,-9.207458060700446e-05,60.0,-0.15552718937397,-0.0,-1.821714133709573e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,1.534115426693461e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.6154974673554534e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,1.1932008874282474e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.6154974673554534e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,7.663224096177146e-06,290.8322448730469,294.1499938964844,282.54998779296875,282.1996459960937,283.3798828125,280.5947570800781,290.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6346406482625753e-05,2.0445175066829968e-11,1.6346386473742314e-05,-3.740427928278223e-05,0.0,0.0,0.0,-9.207458060700446e-05,60.0,-0.15552718937397,-0.0,-1.821714133709573e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.900868475488096e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,5.160850946595019e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.811786655205651e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,5.160850378160831e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,2.4480850697727874e-06,290.8321838378906,294.1499938964844,282.54998779296875,282.2034912109375,283.3798522949219,280.5947570800781,290.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.22209074915736e-06,6.531492794531468e-12,5.2220839279470965e-06,-1.194926880998537e-05,0.0,0.0,0.0,-2.9414513846859336e-05,60.0,-0.0646347850561142,-0.0,-1.8591319889821323e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
