time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.900868475488096e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,5.160850946595019e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.811786655205651e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,5.160850378160831e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,2.4480850697727874e-06,290.8321838378906,294.1499938964844,282.54998779296875,282.2034912109375,283.3798522949219,280.5947570800781,290.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.22209074915736e-06,6.531492794531468e-12,5.2220839279470965e-06,-1.194926880998537e-05,0.0,0.0,0.0,-2.9414513846859336e-05,60.0,-0.0646347850561142,-0.0,-1.8591319889821323e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,8.61324522816176e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.070162576563234e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,6.699190890913087e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.070161866020501e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,4.302494005514746e-07,290.8321838378906,294.1499938964844,282.54998779296875,282.20770263671875,283.3798522949219,280.5947570800781,290.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.177846322927508e-07,1.1478966648742484e-12,9.177834954243736e-07,-2.1000860215281136e-06,0.0,0.0,0.0,-5.169611540623009e-06,60.0,-0.0209042057394981,-0.0,-5.742457155405098e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,8.61324522816176e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.070162576563234e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,6.699190890913087e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.070161866020501e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,4.302494005514746e-07,290.8321838378906,294.1499938964844,282.54998779296875,282.20770263671875,283.3798522949219,280.5947570800781,290.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.177846322927508e-07,1.1478966648742484e-12,9.177834954243736e-07,-2.1000860215281136e-06,0.0,0.0,0.0,-5.169611540623009e-06,60.0,-0.0209042057394981,-0.0,-5.742457155405098e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.0327231453620698e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,2.1405554662123905e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.5810067921506743e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,2.1405552885767065e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.0153872409546238e-07,290.8321838378906,294.1499938964844,282.54998779296875,282.2099609375,283.3798522949219,280.5947570800781,290.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1662009430656329e-07,2.7091864992709325e-13,2.166198243003237e-07,-4.95659037369478e-07,0.0,0.0,0.0,-1.2201635399833322e-06,60.0,-0.0108174048364162,-0.0,-3.198310223229855e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,-4.042419524119545e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,-4.256862917717541e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,-3.1441040743152016e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,-4.256862570772846e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,-2.019272249409454e-10,290.8321838378906,294.1499938964844,282.54998779296875,282.2122802734375,283.3798522949219,280.5947570800781,290.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,4.3016695761011187e-10,-5.493277595904891e-16,-4.3016640249859956e-10,9.85094894545568e-10,0.0,0.0,0.0,2.4301698431372643e-09,60.0,-0.0051112761721014,-0.0,-1.2648730554865187e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,-3.7865703628181535e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,-3.987441279940107e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,-2.945110127994255e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,-3.987440932995412e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,-1.891470174930632e-10,290.8321838378906,294.1499938964844,282.54998779296875,282.2172241210937,283.3798522949219,280.5947570800781,290.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,3.8297998106173736e-10,-4.6248417142602525e-16,-3.8297953697252736e-10,8.88532913911888e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0007175331702455,-0.0,-1.1098293587733911e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,-3.7865703628181535e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,-3.987441279940107e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,-2.945110127994255e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,-3.987440932995412e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,-1.891470174930632e-10,290.8321838378906,294.1499938964844,282.54998779296875,282.2172241210937,283.3798522949219,280.5947570800781,290.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,3.8297998106173736e-10,-4.6248417142602525e-16,-3.8297953697252736e-10,8.88532913911888e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0007175331702455,-0.0,-1.1098293587733911e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.898747629766831e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,5.158617089051631e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.810137094717447e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,5.158617089051631e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,2.447025693186333e-08,290.8321838378906,294.1499938964844,282.54998779296875,282.2225341796875,283.3798522949219,280.5947570800781,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.219756715746372e-08,6.527456120107927e-14,5.21975032086175e-08,-1.194393917103298e-07,0.0,0.0,0.0,-2.940068952739239e-07,60.0,-9.487894567428155e-05,-0.0,-1.8575231362961838e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.898747629766831e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,5.158617089051631e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.810137094717447e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,5.158617089051631e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,2.447025693186333e-08,290.8321838378906,294.1499938964844,282.54998779296875,282.2225341796875,283.3798522949219,280.5947570800781,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.219756715746372e-08,6.527456120107927e-14,5.21975032086175e-08,-1.194393917103298e-07,0.0,0.0,0.0,-2.940068952739239e-07,60.0,-9.487894567428155e-05,-0.0,-1.8575231362961838e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,5.388929125160757e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,5.6748021393104864e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,4.1913892800948815e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,5.6748021393104864e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.691881491045933e-07,290.8321838378906,294.1499938964844,282.5531616210937,282.2316589355469,283.3798522949219,280.5947265625,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.741600261899293e-07,7.181587139207246e-13,5.741592872254841e-07,-1.3138368331055972e-06,0.0,0.0,0.0,-3.234090399928391e-06,60.0,-0.0007922169170342,-0.0,-2.247859254148661e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,5.388929125160757e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,5.6748021393104864e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,4.1913892800948815e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,5.6748021393104864e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.691881491045933e-07,290.8321838378906,294.1499938964844,282.5531616210937,282.2316589355469,283.3798522949219,280.5947265625,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-5.741600261899293e-07,7.181587139207246e-13,5.741592872254841e-07,-1.3138368331055972e-06,0.0,0.0,0.0,-3.234090399928391e-06,60.0,-0.0007922169170342,-0.0,-2.247859254148661e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.347563506395091e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,3.525145757521386e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,2.603660504973959e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,3.525145757521386e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,1.67217729085678e-06,290.8321228027344,294.1499938964844,282.5623474121094,282.2478332519531,283.3798217773437,280.5946960449219,290.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.566701934687444e-06,4.4610699682923186e-12,3.566697387213935e-06,-8.161562618624885e-06,0.0,0.0,0.0,-2.0090228645130992e-05,60.0,-0.0081808110699057,-0.0,-8.674047808146512e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.347563506395091e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,3.525145757521386e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,2.603660504973959e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,3.525145757521386e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,1.67217729085678e-06,290.8321228027344,294.1499938964844,282.5623474121094,282.2478332519531,283.3798217773437,280.5946960449219,290.3906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.566701934687444e-06,4.4610699682923186e-12,3.566697387213935e-06,-8.161562618624885e-06,0.0,0.0,0.0,-2.0090228645130992e-05,60.0,-0.0081808110699057,-0.0,-8.674047808146512e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,6.265433398766618e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,6.597803121621837e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,4.873114676229306e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,6.597803121621837e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,3.129713604721473e-06,290.8321228027344,294.1499938964844,282.5691223144531,282.2583923339844,283.3798217773437,280.5946960449219,290.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.67561243972159e-06,8.349589249168066e-12,6.675604254269274e-06,-1.5275556506821886e-05,0.0,0.0,0.0,-3.760185791179538e-05,60.0,-0.0198761485517025,-0.0,-3.0385498804574858e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.0542597692619893e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.1101863037765725e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,8.199797889574256e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,1.1101863037765725e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,5.266245352686383e-06,290.83209228515625,294.1499938964844,282.5772399902344,282.2705383300781,283.3798217773437,280.5946960449219,290.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1232833458052482e-05,1.4049521962489207e-11,1.1232819815631956e-05,-2.570364813436754e-05,0.0,0.0,0.0,-6.327139271888882e-05,60.0,-0.0373483076691627,-0.0,-8.603187606759377e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.427052550046937e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,2.5558033485140186e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,1.8877076399803627e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,2.5558033485140186e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,1.212362985825166e-05,290.83209228515625,294.1499938964844,282.5974426269531,282.2994079589844,283.3798522949219,280.5948486328125,290.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5859677407424897e-05,3.234409962082907e-11,2.585964648460504e-05,-5.917359158047475e-05,0.0,0.0,0.0,-0.0001456602476537,60.0,-0.095107264816761,-0.0,-4.5595558578748197e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.427052550046937e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,2.5558033485140186e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,1.8877076399803627e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,2.5558033485140186e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,1.212362985825166e-05,290.83209228515625,294.1499938964844,282.5974426269531,282.2994079589844,283.3798522949219,280.5948486328125,290.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5859677407424897e-05,3.234409962082907e-11,2.585964648460504e-05,-5.917359158047475e-05,0.0,0.0,0.0,-0.0001456602476537,60.0,-0.095107264816761,-0.0,-4.5595558578748197e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.724488007923355e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,4.975113824912114e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.6746018849953535e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,4.975113824912114e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,2.3599795895279385e-05,290.8321838378906,294.1499938964844,282.62255859375,282.3339538574219,283.3800048828125,280.5955505371094,290.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.033846173319034e-05,6.296101834335488e-11,5.033839988755062e-05,-0.000115187249321,0.0,0.0,0.0,-0.0002835423219949,60.0,-0.1967079490423202,-0.0,-1.7277212993604962e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.724488007923355e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,4.975113824912114e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.6746018849953535e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,4.975113824912114e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,2.3599795895279385e-05,290.8321838378906,294.1499938964844,282.62255859375,282.3339538574219,283.3800048828125,280.5955505371094,290.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.033846173319034e-05,6.296101834335488e-11,5.033839988755062e-05,-0.000115187249321,0.0,0.0,0.0,-0.0002835423219949,60.0,-0.1967079490423202,-0.0,-1.7277212993604962e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.255163265857846e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,8.69308496476151e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,6.420682439056691e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,8.69308496476151e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,4.12362496717833e-05,290.8324890136719,294.1499938964844,282.6522216796875,282.3737487792969,283.3804931640625,280.5975646972656,290.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.79572908161208e-05,1.1001287381073864e-10,8.795718167675659e-05,-0.0002012686018133,0.0,0.0,0.0,-0.0004954385804012,60.0,-0.3588162064552307,-0.0,-5.27491550439407e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.255163265857846e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,8.69308496476151e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,6.420682439056691e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,8.69308496476151e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,4.12362496717833e-05,290.8324890136719,294.1499938964844,282.6522216796875,282.3737487792969,283.3804931640625,280.5975646972656,290.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.79572908161208e-05,1.1001287381073864e-10,8.795718167675659e-05,-0.0002012686018133,0.0,0.0,0.0,-0.0004954385804012,60.0,-0.3588162064552307,-0.0,-5.27491550439407e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,1.3304792446433568e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,1.4010587619850412e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,1.0348171599616762e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,1.4010587619850412e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,6.646019028266892e-05,290.83331298828125,294.1499938964844,282.68603515625,282.4183654785156,283.3816223144531,280.6021423339844,290.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417604507878,1.7730729384712868e-10,0.0001417602761648,-0.0003243837272748,0.0,0.0,0.0,-0.0007984965923242,60.0,-0.596884548664093,-0.0,-1.370188629223889e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,1.3304792446433568e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,1.4010587619850412e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,1.0348171599616762e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,1.4010587619850412e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,6.646019028266892e-05,290.83331298828125,294.1499938964844,282.68603515625,282.4183654785156,283.3816223144531,280.6021423339844,290.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417604507878,1.7730729384712868e-10,0.0001417602761648,-0.0003243837272748,0.0,0.0,0.0,-0.0007984965923242,60.0,-0.596884548664093,-0.0,-1.370188629223889e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,1.646870259719435e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,1.734233956085518e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,1.2808991414203774e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,1.7342337741865776e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,8.226458157878369e-05,290.833984375,294.1499938964844,282.70440673828125,282.4423217773437,283.382568359375,280.605712890625,290.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754715922288,2.1947156592094783e-10,0.0001754713739501,-0.0004015232261735,0.0,0.0,0.0,-0.0009883820312097,60.0,-0.7461003661155701,-0.0,-2.0993409233227567e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,2.010929529205896e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,2.1176056179683656e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,1.564056219649501e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,2.1176056179683656e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,0.0001004500882118,290.8348693847656,294.1499938964844,282.7236633300781,282.46734619140625,283.3837280273437,280.610107421875,290.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142617013305,2.6798840924158185e-10,0.000214261439396,-0.0004902846994809,0.0,0.0,0.0,-0.0012068760115653,60.0,-0.9198480248451232,-0.0,-3.130097070425108e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,2.885297180910129e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,3.038356953766197e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,2.244119968963787e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,3.038356953766197e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0001441265631001,290.8370666503906,294.1499938964844,282.7647399902344,282.520263671875,283.3863830566406,280.6199035644531,290.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074246633332,3.8451222761359816e-10,0.0003074242849834,-0.0007034649024717,0.0,0.0,0.0,-0.0017316376324743,60.0,-1.338894963264465,-0.0,-6.4438472335837105e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,2.885297180910129e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,3.038356953766197e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,2.244119968963787e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,3.038356953766197e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0001441265631001,290.8370666503906,294.1499938964844,282.7647399902344,282.520263671875,283.3863830566406,280.6199035644531,290.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074246633332,3.8451222761359816e-10,0.0003074242849834,-0.0007034649024717,0.0,0.0,0.0,-0.0017316376324743,60.0,-1.338894963264465,-0.0,-6.4438472335837105e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,3.946051583625376e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,4.155382703174837e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,3.069151352974586e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,4.155382339376956e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0001971134333871,290.83905029296875,294.1499938964844,282.808837890625,282.57666015625,283.38818359375,280.62744140625,290.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194919602014,5.24918775113292e-10,0.0004194914363324,-0.0009605286177247,0.0,0.0,0.0,-0.00236302963458,60.0,-1.858973383903504,-0.0,-1.2052847608856613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,3.946051583625376e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857116699219,0.0,0.0,4.155382703174837e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,3.069151352974586e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,4.155382339376956e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0001971134333871,290.83905029296875,294.1499938964844,282.808837890625,282.57666015625,283.38818359375,280.62744140625,290.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194919602014,5.24918775113292e-10,0.0004194914363324,-0.0009605286177247,0.0,0.0,0.0,-0.00236302963458,60.0,-1.858973383903504,-0.0,-1.2052847608856613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,9.00224840734154e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,9.4798015197739e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,7.001748599577695e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.4798015197739e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0004496809269767,290.8397216796875,294.1499938964844,282.8555908203125,282.6361083984375,283.3864440917969,280.63037109375,290.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005569336353801,6.890033543704988e-10,0.0005569329368881,-0.0012544678756967,0.0,0.0,0.0,-0.0031497552990913,60.0,-2.487952709197998,-0.0,-6.272867381085234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,9.00224840734154e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,9.4798015197739e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,7.001748599577695e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.4798015197739e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0004496809269767,290.8397216796875,294.1499938964844,282.8555908203125,282.6361083984375,283.3864440917969,280.63037109375,290.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005569336353801,6.890033543704988e-10,0.0005569329368881,-0.0012544678756967,0.0,0.0,0.0,-0.0031497552990913,60.0,-2.487952709197998,-0.0,-6.272867381085234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.002459410112351e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.480024164076896e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,7.001913036219776e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.480023436481132e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,0.0004496914916671,290.83905029296875,294.1499938964844,282.9046325683594,282.6981811523437,283.38140869140625,280.6337585449219,290.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007543480605818,8.893346059579699e-10,0.0007543471874669,-0.0015837269602343,0.0,0.0,0.0,-0.0042327614501118,60.0,-3.278228044509888,-0.0,-6.273161545777839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.002459410112351e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.480024164076896e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,7.001913036219776e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.480023436481132e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,0.0004496914916671,290.83905029296875,294.1499938964844,282.9046325683594,282.6981811523437,283.38140869140625,280.6337585449219,290.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007543480605818,8.893346059579699e-10,0.0007543471874669,-0.0015837269602343,0.0,0.0,0.0,-0.0042327614501118,60.0,-3.278228044509888,-0.0,-6.273161545777839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,8.674015407450497e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,9.134156425716355e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,6.74645634717308e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,9.134155698120594e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0004332850221544,290.8386535644531,294.1499938964844,282.9299011230469,282.73004150390625,283.3780517578125,280.635986328125,290.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008654971607029,9.95067805931171e-10,0.0008654961711727,-0.0017505516298115,0.0,0.0,0.0,-0.0048379278741776,60.0,-3.7940831184387207,-0.0,-5.8237727529331096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.004909952636808e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.482604218646884e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,7.00381860951893e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,9.482603491051124e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0004498138732742,290.837646484375,294.1499938964844,282.9555969238281,282.76239013671875,283.3747253417969,280.6387023925781,290.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000893946387805,1.0594097821226e-09,0.0008939453400671,-0.0018912578234449,0.0,0.0,0.0,-0.0050114621408283,60.0,-4.218686580657959,-0.0,-6.27657499308043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.010142093757167e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.488113573752344e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,7.007888052612543e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,9.488113573752344e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0004500752256717,290.8342590332031,294.1499938964844,283.0080871582031,282.8283386230469,283.3681640625,280.6454772949219,290.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962994992733,1.193186993653228e-09,0.0009629937703721,-0.0021739101503044,0.0,0.0,0.0,-0.0054191094823181,60.0,-4.732141971588135,-0.0,-6.28387013534848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.010142093757167e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,9.488113573752344e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,7.007888052612543e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,9.488113573752344e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0004500752256717,290.8342590332031,294.1499938964844,283.0080871582031,282.8283386230469,283.3681640625,280.6454772949219,290.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962994992733,1.193186993653228e-09,0.0009629937703721,-0.0021739101503044,0.0,0.0,0.0,-0.0054191094823181,60.0,-4.732141971588135,-0.0,-6.28387013534848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,9.018364653456956e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,9.496772690908983e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,7.01428361935541e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.496771963313222e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0004504859680309,290.8310852050781,294.1499938964844,283.061767578125,282.8955383300781,283.36260986328125,280.65496826171875,290.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609037078917,1.2926458792250624e-09,0.0009609024273231,-0.0024374786298722,0.0,0.0,0.0,-0.0054536280222237,60.0,-4.817033290863037,-0.0,-6.295343979445533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,9.018364653456956e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,9.496772690908983e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,7.01428361935541e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.496771963313222e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0004504859680309,290.8310852050781,294.1499938964844,283.061767578125,282.8955383300781,283.36260986328125,280.65496826171875,290.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609037078917,1.2926458792250624e-09,0.0009609024273231,-0.0024374786298722,0.0,0.0,0.0,-0.0054536280222237,60.0,-4.817033290863037,-0.0,-6.295343979445533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,9.027175110531972e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,9.506050264462829e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,7.021136116236448e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,9.506050264462829e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,0.0004509260470513,290.8278503417969,294.1499938964844,283.1162109375,282.9635925292969,283.3580322265625,280.667724609375,290.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618423064239,1.4023996408596415e-09,0.00096184090944,-0.0027250819839537,0.0,0.0,0.0,-0.0055080377496778,60.0,-4.802219867706299,-0.0,-6.307649158543427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
