time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,9.027175110531972e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,9.506050264462829e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,7.021136116236448e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,9.506050264462829e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,0.0004509260470513,290.8278503417969,294.1499938964844,283.1162109375,282.9635925292969,283.3580322265625,280.667724609375,290.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618423064239,1.4023996408596415e-09,0.00096184090944,-0.0027250819839537,0.0,0.0,0.0,-0.0055080377496778,60.0,-4.802219867706299,-0.0,-6.307649158543427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,9.032748494064435e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,9.511919051874428e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,7.025471131782979e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,9.511919051874428e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,0.0004512044542934,290.8260498046875,294.1499938964844,283.1469116210937,283.0018920898437,283.35595703125,280.6766052246094,290.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624360827729,1.4718321006412791e-09,0.0009624346275813,-0.0029070251621305,0.0,0.0,0.0,-0.0055424580350518,60.0,-4.78622579574585,-0.0,-6.3154395490983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,9.037494601216169e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,9.516917634755372e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,7.029162225080654e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,9.516916907159612e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0004514415340963,290.8246459960937,294.1499938964844,283.17108154296875,283.0320129394531,283.3544921875,280.684326171875,290.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629417327232,1.530957360884599e-09,0.000962940219324,-0.003061959054321,0.0,0.0,0.0,-0.0055717690847814,60.0,-4.772998809814453,-0.0,-6.322077439335771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.04352855286561e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.523271000944078e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,7.033855217741802e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.523271000944078e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0004517429624684,290.8230285644531,294.1499938964844,283.1985168457031,283.0661926269531,283.3531188964844,280.6944274902344,290.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635845781303,1.606126676101382e-09,0.0009635829483158,-0.0032589347101747,0.0,0.0,0.0,-0.0056090336292982,60.0,-4.757600784301758,-0.0,-6.33052223975028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.050147491507232e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.530241368338466e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,7.039003685349599e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,9.530241368338466e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0004520735819824,290.8213806152344,294.1499938964844,283.2259521484375,283.100341796875,283.3519287109375,280.70562744140625,290.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642897057347,1.68858416138562e-09,0.0009642880177125,-0.0034750082995742,0.0,0.0,0.0,-0.0056499112397432,60.0,-4.742269039154053,-0.0,-6.339791269738272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,9.065755148185416e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,9.546677756588906e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,7.051142893033102e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,9.546677028993145e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0004528532444965,290.8181457519531,294.1499938964844,283.2804870605469,283.16815185546875,283.350341796875,280.7325744628906,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883029510096889e-09,0.0009659507195465,-0.003984535112977,0.0,0.0,0.0,-0.0057463059201836,60.0,-4.712540149688721,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,9.065755148185416e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,9.546677756588906e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,7.051142893033102e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,9.546677028993145e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0004528532444965,290.8181457519531,294.1499938964844,283.2804870605469,283.16815185546875,283.350341796875,280.7325744628906,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883029510096889e-09,0.0009659507195465,-0.003984535112977,0.0,0.0,0.0,-0.0057463059201836,60.0,-4.712540149688721,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,9.08469592104666e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,9.566622611600906e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,7.06587452441454e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,9.566622611600906e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0004537993518169,290.8148498535156,294.1499938964844,283.3343200683594,283.2350158691406,283.3497314453125,280.7667541503906,290.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679705253802,2.118988540189548e-09,0.0009679683716967,-0.0046028411015868,0.0,0.0,0.0,-0.0058632809668779,60.0,-4.684577465057373,-0.0,-6.388285100911163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,9.08469592104666e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673095703125,0.0,0.0,9.566622611600906e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,7.06587452441454e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,9.566622611600906e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0004537993518169,290.8148498535156,294.1499938964844,283.3343200683594,283.2350158691406,283.3497314453125,280.7667541503906,290.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679705253802,2.118988540189548e-09,0.0009679683716967,-0.0046028411015868,0.0,0.0,0.0,-0.0058632809668779,60.0,-4.684577465057373,-0.0,-6.388285100911163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,9.10686285351403e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,9.58996606641449e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,7.083115633577108e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,9.589965338818728e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,0.0004549066652543,290.81158447265625,294.1499938964844,283.38702392578125,283.3004150390625,283.3499755859375,280.80828857421875,290.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703322430141,2.395152742806772e-09,0.0009703298565,-0.0053264936432242,0.0,0.0,0.0,-0.0060001877136528,60.0,-4.658544063568115,-0.0,-6.419498532750367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,9.10686285351403e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,9.58996606641449e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,7.083115633577108e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,9.589965338818728e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,0.0004549066652543,290.81158447265625,294.1499938964844,283.38702392578125,283.3004150390625,283.3499755859375,280.80828857421875,290.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703322430141,2.395152742806772e-09,0.0009703298565,-0.0053264936432242,0.0,0.0,0.0,-0.0060001877136528,60.0,-4.658544063568115,-0.0,-6.419498532750367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,9.131930710282175e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,9.616363240638748e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,7.102613017195836e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,9.616362513042986e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,0.0004561588284559,290.8082580566406,294.1499938964844,283.43829345703125,283.3639831542969,283.3511657714844,280.8586730957031,290.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730030433274,2.707447821492792e-09,0.0009730003075674,-0.0061448123306035,0.0,0.0,0.0,-0.0061550056561827,60.0,-4.634810447692871,-0.0,-6.454886403162163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,9.131930710282175e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,9.616363240638748e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,7.102613017195836e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,9.616362513042986e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,0.0004561588284559,290.8082580566406,294.1499938964844,283.43829345703125,283.3639831542969,283.3511657714844,280.8586730957031,290.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730030433274,2.707447821492792e-09,0.0009730003075674,-0.0061448123306035,0.0,0.0,0.0,-0.0061550056561827,60.0,-4.634810447692871,-0.0,-6.454886403162163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,9.145376679953188e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,9.630522254155947e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,7.113070751074702e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,9.630522254155947e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,0.0004568304866552,290.8066101074219,294.1499938964844,283.4632263183594,283.3948974609375,283.35211181640625,280.8872375488281,290.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744356502778,2.8749627123403343e-09,0.0009744327398948,-0.0065837535075843,0.0,0.0,0.0,-0.0062380502931773,60.0,-4.623791217803955,-0.0,-6.473908342741197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,9.159178443951532e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,9.645056707086042e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,7.123805698938668e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,9.645056707086042e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0004575199272949,290.804931640625,294.1499938964844,283.4876708984375,283.4251708984375,283.35321044921875,280.91748046875,290.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759060922078,3.0469131662158593e-09,0.0009759030654095,-0.0070343129336833,0.0,0.0,0.0,-0.0063232933171093,60.0,-4.613168239593506,-0.0,-6.493463189372052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,9.18770965654403e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,9.675100591266528e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,7.145995914470404e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,9.675100591266528e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,0.0004589450836647,290.8016052246094,294.1499938964844,283.53485107421875,283.4836120605469,283.3560791015625,280.9837646484375,290.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.40235817297696e-09,0.0009789426112547,-0.0079656671732664,0.0,0.0,0.0,-0.0064995032735168,60.0,-4.593504905700684,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,9.18770965654403e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,9.675100591266528e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,7.145995914470404e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,9.675100591266528e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,0.0004589450836647,290.8016052246094,294.1499938964844,283.53485107421875,283.4836120605469,283.3560791015625,280.9837646484375,290.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.40235817297696e-09,0.0009789426112547,-0.0079656671732664,0.0,0.0,0.0,-0.0064995032735168,60.0,-4.593504905700684,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,9.216492617269978e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,9.705410775495692e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,7.168383308453485e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,9.705410775495692e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.0004603828710969,290.7982482910156,294.1499938964844,283.57940673828125,283.5387878417969,283.35968017578125,281.0561828613281,290.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820127161219,3.7609466652099854e-09,0.0009820089908316,-0.0089052375406026,0.0,0.0,0.0,-0.006677271798253,60.0,-4.575626373291016,-0.0,-6.5749816258176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,9.216492617269978e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,9.705410775495692e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,7.168383308453485e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,9.705410775495692e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.0004603828710969,290.7982482910156,294.1499938964844,283.57940673828125,283.5387878417969,283.35968017578125,281.0561828613281,290.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820127161219,3.7609466652099854e-09,0.0009820089908316,-0.0089052375406026,0.0,0.0,0.0,-0.006677271798253,60.0,-4.575626373291016,-0.0,-6.5749816258176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.244561806553976e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.734969353303312e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,7.190214819274843e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,9.734969353303312e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,0.0004617850063368,290.7948608398437,294.1499938964844,283.6210021972656,283.5902404785156,283.3639221191406,281.1322021484375,290.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110648710309306e-09,0.0009849993512034,-0.0098215006291866,0.0,0.0,0.0,-0.00685063470155,60.0,-4.5591230392456055,-0.0,-6.615091052708523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.244561806553976e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.734969353303312e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,7.190214819274843e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,9.734969353303312e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,0.0004617850063368,290.7948608398437,294.1499938964844,283.6210021972656,283.5902404785156,283.3639221191406,281.1322021484375,290.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110648710309306e-09,0.0009849993512034,-0.0098215006291866,0.0,0.0,0.0,-0.00685063470155,60.0,-4.5591230392456055,-0.0,-6.615091052708523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,9.261567902285606e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,9.752876940183342e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,7.203441782621667e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472900390625,0.0,0.0,9.752876940183342e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,0.0004626344598364,290.7926940917969,294.1499938964844,283.6458740234375,283.6210327148437,283.36700439453125,281.1819152832031,290.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868154302239,4.322510349652475e-09,0.000986811122857,-0.0103765930980443,0.0,0.0,0.0,-0.0069556641392409,60.0,-4.54934549331665,-0.0,-6.63944987877585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,9.270750160794704e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84637451171875,0.0,0.0,9.762546687852593e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,7.210583862615749e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,9.762546687852593e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0004630931653082,290.7914733886719,294.1499938964844,283.6592102050781,283.6375732421875,283.36883544921875,281.2098999023437,290.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877939010038,4.436913947358789e-09,0.0009877893608063,-0.0106763346120715,0.0,0.0,0.0,-0.0070123788900673,60.0,-4.544006824493408,-0.0,-6.65262192001137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,9.282742394134402e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,9.77517556748353e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,7.219910912681371e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,9.775174839887768e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,0.0004636921803466,290.789794921875,294.1499938964844,283.6769714355469,283.6595153808594,283.3714904785156,281.24853515625,290.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890716755762,4.586316215693387e-09,0.0009890670189633,-0.0110677694901824,0.0,0.0,0.0,-0.00708644464612,60.0,-4.536862850189209,-0.0,-6.669843344297989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,9.293979383073749e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,9.787008457351476e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,7.228650792967528e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,9.787008457351476e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0004642535059247,290.7880859375,294.1499938964844,283.6937255859375,283.6802673339844,283.3742980957031,281.28668212890625,290.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902688907459,4.726310010028101e-09,0.000990264234133,-0.011434550397098,0.0,0.0,0.0,-0.0071558458730578,60.0,-4.529915809631348,-0.0,-6.686000375566439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.313168993685396e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.807215246837586e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,7.243575964821503e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8400573730469,0.0,0.0,9.807215246837586e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0004652120405808,290.78466796875,294.1499938964844,283.7240905761719,283.7178955078125,283.3802490234375,281.3602905273437,290.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923136094585,4.965375666188265e-09,0.0009923086035996,-0.0120608853176236,0.0,0.0,0.0,-0.0072743617929518,60.0,-4.516571521759033,-0.0,-6.713636935273827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.313168993685396e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.807215246837586e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,7.243575964821503e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8400573730469,0.0,0.0,9.807215246837586e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0004652120405808,290.78466796875,294.1499938964844,283.7240905761719,283.7178955078125,283.3802490234375,281.3602905273437,290.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923136094585,4.965375666188265e-09,0.0009923086035996,-0.0120608853176236,0.0,0.0,0.0,-0.0072743617929518,60.0,-4.516571521759033,-0.0,-6.713636935273827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,9.327202860731632e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,9.821994171943516e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,7.2544913564343e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,9.821993444347754e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.000465913064545,290.78125,294.1499938964844,283.75,283.75,283.3865661621094,281.4286804199219,290.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.140214032195445e-09,0.0009938038419932,-0.012518941424787,0.0,0.0,0.0,-0.0073610376566648,60.0,-4.503805637359619,-0.0,-6.733884561072045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,9.327202860731632e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,9.821994171943516e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,7.2544913564343e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,9.821993444347754e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.000465913064545,290.78125,294.1499938964844,283.75,283.75,283.3865661621094,281.4286804199219,290.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.140214032195445e-09,0.0009938038419932,-0.012518941424787,0.0,0.0,0.0,-0.0073610376566648,60.0,-4.503805637359619,-0.0,-6.733884561072045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,9.338375821243972e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,9.833760123001412e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,7.26318103261292e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,9.83375939540565e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,0.0004664711887016,290.7778015136719,294.1499938964844,283.77362060546875,283.77362060546875,283.3931884765625,281.4911804199219,290.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.491302967071533,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,9.338375821243972e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,9.833760123001412e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,7.26318103261292e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,9.83375939540565e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,0.0004664711887016,290.7778015136719,294.1499938964844,283.77362060546875,283.77362060546875,283.3931884765625,281.4911804199219,290.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.491302967071533,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,9.349626634502783e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,0.0004670331836678,290.7743835449219,294.1499938964844,283.79736328125,283.79736328125,283.4001770019531,281.5477294921875,290.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.4787774085998535,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,9.349626634502783e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,0.0004670331836678,290.7743835449219,294.1499938964844,283.79736328125,283.79736328125,283.4001770019531,281.5477294921875,290.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.4787774085998535,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.829345703125,0.0,0.0,9.355277143185958e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.829345703125,0.0,0.0,9.851557115325704e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,7.276326505234465e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,9.851557115325704e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,0.0004673154326155,290.77264404296875,294.1499938964844,283.80926513671875,283.80926513671875,283.4037780761719,281.5740051269531,290.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.472479343414307,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,9.360938565805554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,9.857519762590528e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,7.280729914782569e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,9.857519762590528e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,0.0004675982636399,290.7709350585937,294.1499938964844,283.8211669921875,283.8211669921875,283.4074401855469,281.5991516113281,290.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.466160774230957,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82476806640625,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0004681649152189,290.7674560546875,294.1499938964844,283.8450012207031,283.8450012207031,283.4150390625,281.6463623046875,290.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453474998474121,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246459960937,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82476806640625,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0004681649152189,290.7674560546875,294.1499938964844,283.8450012207031,283.8450012207031,283.4150390625,281.6463623046875,290.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453474998474121,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.3836264568381e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.88141109701246e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,0.0004687315667979,290.7640075683594,294.1499938964844,283.8687438964844,283.8687438964844,283.4229431152344,281.68994140625,290.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440746784210205,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.3836264568381e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.88141109701246e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,0.0004687315667979,290.7640075683594,294.1499938964844,283.8687438964844,283.8687438964844,283.4229431152344,281.68994140625,290.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440746784210205,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,9.394939115736634e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,0.0004692966176662,290.7605285644531,294.1499938964844,283.8923645019531,283.8923645019531,283.4310913085937,281.73046875,290.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428006649017334,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,9.394939115736634e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,0.0004692966176662,290.7605285644531,294.1499938964844,283.8923645019531,283.8923645019531,283.4310913085937,281.73046875,290.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428006649017334,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
