time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,9.403044532518834e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,9.90185944829136e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,7.313479000004008e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8159484863281,0.0,0.0,9.90185944829136e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0004697015392594,290.7580261230469,294.1499938964844,283.90924072265625,283.90924072265625,283.4371643066406,281.7579345703125,290.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.418844223022461,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,9.406184108229354e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,9.905164915835484e-05,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,7.315920811379328e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,9.905164915835484e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.0004698583506979,290.7570495605469,294.1499938964844,283.915771484375,283.915771484375,283.4395446777344,281.768310546875,290.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.415286540985107,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136291503906,0.0,0.0,9.411774226464333e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136291503906,0.0,0.0,9.91105189314112e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,7.320268923649564e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,9.91105116554536e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,0.0004701375728473,290.7553100585937,294.1499938964844,283.9273986816406,283.9273986816406,283.4438781738281,281.7863464355469,290.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.408942222595215,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,9.417330147698522e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,9.916902490658686e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,7.324590114876628e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,9.916902490658686e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,0.0004704151360783,290.7535705566406,294.1499938964844,283.9389343261719,283.9389343261719,283.4482727050781,281.8038330078125,290.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603896662592,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402615070343018,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,9.42833285080269e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,9.928488725563513e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,7.33314809622243e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,9.928488725563513e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,0.0004709647328127,290.7500915527344,294.1499938964844,283.9617614746094,283.9617614746094,283.457275390625,281.8373413085937,290.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.39002799987793,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,9.42833285080269e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,9.928488725563513e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,7.33314809622243e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,9.928488725563513e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,0.0004709647328127,290.7500915527344,294.1499938964844,283.9617614746094,283.9617614746094,283.457275390625,281.8373413085937,290.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.39002799987793,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,9.43916238611564e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,9.939893061527982e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055419921875,0.0,0.0,9.939893061527982e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0004715057148132,290.7466125488281,294.1499938964844,283.98419189453125,283.98419189453125,283.46649169921875,281.8690795898437,290.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377553939819336,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,9.43916238611564e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,9.939893061527982e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055419921875,0.0,0.0,9.939893061527982e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0004715057148132,290.7466125488281,294.1499938964844,283.98419189453125,283.98419189453125,283.46649169921875,281.8690795898437,290.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377553939819336,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,9.449778735870495e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,9.951072570402177e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,7.349828229052946e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023376464844,0.0,0.0,9.951071842806414e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,0.0004720359866041,290.7431030273437,294.1499938964844,284.0061950683594,284.0061950683594,283.4759826660156,281.899169921875,290.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365225315093994,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,9.449778735870495e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,9.951072570402177e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,7.349828229052946e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023376464844,0.0,0.0,9.951071842806414e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,0.0004720359866041,290.7431030273437,294.1499938964844,284.0061950683594,284.0061950683594,283.4759826660156,281.899169921875,290.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365225315093994,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,9.460146975470708e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,9.96199087239802e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,9.96199087239802e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,0.0004725539183709,290.7395935058594,294.1499938964844,284.02764892578125,284.02764892578125,283.48565673828125,281.9278564453125,290.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353070259094238,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,9.460146975470708e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,9.96199087239802e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,9.96199087239802e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,0.0004725539183709,290.7395935058594,294.1499938964844,284.02764892578125,284.02764892578125,283.48565673828125,281.9278564453125,290.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353070259094238,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,9.465227776672692e-05,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,9.967340884031728e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,7.361843745457008e-05,296.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79754638671875,0.0,0.0,9.967340884031728e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.0004728077037725,290.73785400390625,294.1499938964844,284.03814697265625,284.03814697265625,283.4906005859375,281.94171142578125,290.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.34706974029541,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,9.470227087149397e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,9.972605766961352e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,7.36573274480179e-05,296.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959289550781,0.0,0.0,9.972605766961352e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.0004730574437417,290.736083984375,294.1499938964844,284.04852294921875,284.04852294921875,283.4955749511719,281.9552001953125,290.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.0171865914016962,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.341125965118408,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,9.47997614275664e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,9.982871415559202e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,7.37331502023153e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,9.982871415559202e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0004735444090329,290.7325744628906,294.1499938964844,284.0687255859375,284.0687255859375,283.50567626953125,281.9813232421875,290.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043479577362177e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329421043395996,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,9.47997614275664e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,9.982871415559202e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,7.37331502023153e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,9.982871415559202e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0004735444090329,290.7325744628906,294.1499938964844,284.0687255859375,284.0687255859375,283.50567626953125,281.9813232421875,290.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043479577362177e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329421043395996,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,9.489359945291652e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,9.992753621190786e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,7.380613533314317e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,9.992752893595024e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0004740131553262,290.72906494140625,294.1499938964844,284.0882263183594,284.0882263183594,283.5159606933594,282.00634765625,290.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383841409157e-09,0.0010110784787684,-0.0178109109401702,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.317975521087647,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,9.489359945291652e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,9.992753621190786e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,7.380613533314317e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,9.992752893595024e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0004740131553262,290.72906494140625,294.1499938964844,284.0882263183594,284.0882263183594,283.5159606933594,282.00634765625,290.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383841409157e-09,0.0010110784787684,-0.0178109109401702,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.317975521087647,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.786376953125,0.0,0.0,9.498362487647682e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.786376953125,0.0,0.0,0.0001000223346636,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,7.387615187326446e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,0.0001000223273877,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872314453125,0.0,0.0,0.0004744628386106,290.7255554199219,294.1499938964844,284.1069641113281,284.1069641113281,283.52642822265625,282.0301513671875,290.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272535906821531e-09,0.001012037624605,-0.0181046612560749,0.0,0.0,0.0,-0.0084181223064661,60.0,-4.306850433349609,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.786376953125,0.0,0.0,9.498362487647682e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.786376953125,0.0,0.0,0.0001000223346636,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864685058594,0.0,0.0,7.387615187326446e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862548828125,0.0,0.0,0.0001000223273877,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872314453125,0.0,0.0,0.0004744628386106,290.7255554199219,294.1499938964844,284.1069641113281,284.1069641113281,283.52642822265625,282.0301513671875,290.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272535906821531e-09,0.001012037624605,-0.0181046612560749,0.0,0.0,0.0,-0.0084181223064661,60.0,-4.306850433349609,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,9.505259367870168e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001000949632725,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,7.392979750875384e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,0.0001000949632725,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846069335937,0.0,0.0,0.0004748073697555,290.72271728515625,294.1499938964844,284.1213073730469,284.1213073730469,283.5348815917969,282.0484313964844,290.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.358462283946211e-09,0.001012772321701,-0.018329719081521,0.0,0.0,0.0,-0.0084607200697064,60.0,-4.298182964324951,-0.0,-6.993421663992194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,9.50693865888752e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0001001126438495,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,7.394285057671368e-05,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0001001126365736,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,0.0004748912469949,290.7220153808594,294.1499938964844,284.12481689453125,284.12481689453125,283.5370178222656,282.05291748046875,290.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.296046733856201,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,9.51104229898192e-05,297.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,0.0001001558630377,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,7.397477747872472e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814025878906,0.0,0.0,0.0001001558630377,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,0.0004750962543766,290.7202453613281,294.1499938964844,284.1334228515625,284.1334228515625,283.5423583984375,282.0638427734375,290.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.290797710418701,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,9.515030251350254e-05,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,0.0001001978598651,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,7.400579488603398e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0001001978525891,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,0.0004752954700961,290.718505859375,294.1499938964844,284.1417541503906,284.1417541503906,283.5477294921875,282.0744934082031,290.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.285641193389893,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,9.522638720227404e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,0.0001002779754344,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,7.406497024931014e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765197753906,0.0,0.0,0.0001002779681584,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,0.0004756755079142,290.7149658203125,294.1499938964844,284.1577453613281,284.1577453613281,283.5585632324219,282.094970703125,290.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.2756195068359375,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,9.522638720227404e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,0.0001002779754344,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,7.406497024931014e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765197753906,0.0,0.0,0.0001002779681584,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,0.0004756755079142,290.7149658203125,294.1499938964844,284.1577453613281,284.1577453613281,283.5585632324219,282.094970703125,290.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.2756195068359375,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,9.529707313049585e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,0.0001003524157567,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,7.41199473850429e-05,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001003524084808,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0004760285955853,290.71142578125,294.1499938964844,284.17266845703125,284.17266845703125,283.5694885253906,282.1142578125,290.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266071796417236,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,9.529707313049585e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,0.0001003524157567,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,7.41199473850429e-05,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001003524084808,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0004760285955853,290.71142578125,294.1499938964844,284.17266845703125,284.17266845703125,283.5694885253906,282.1142578125,290.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266071796417236,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,9.53623093664646e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,0.0001004211080726,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0001004211007966,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,0.000476354471175,290.7078857421875,294.1499938964844,284.1864624023437,284.1864624023437,283.5804748535156,282.1323547363281,290.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257003784179688,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,9.53623093664646e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,0.0001004211080726,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0001004211007966,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,0.000476354471175,290.7078857421875,294.1499938964844,284.1864624023437,284.1864624023437,283.5804748535156,282.1323547363281,290.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257003784179688,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,9.542165935272352e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0001004836085485,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0001004836085485,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,0.0004766509518958,290.7043762207031,294.1499938964844,284.1990966796875,284.1990966796875,283.59149169921875,282.14923095703125,290.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248449325561523,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,9.542165935272352e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0001004836085485,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.0001004836085485,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,0.0004766509518958,290.7043762207031,294.1499938964844,284.1990966796875,284.1990966796875,283.59149169921875,282.14923095703125,290.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248449325561523,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652282714844,0.0,0.0,9.544938075123356e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652282714844,0.0,0.0,0.0001005127996904,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,7.423840725095943e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0001005127924145,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659912109375,0.0,0.0,0.0004767893988173,290.7026062011719,294.1499938964844,284.2049560546875,284.2049560546875,283.5970153808594,282.1571960449219,290.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852773542538216e-09,0.0010169992456212,-0.0196243524551391,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.244388580322266,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,9.54754141275771e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,0.0001005402154987,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,7.42586562409997e-05,296.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,0.0001005402082228,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,0.0004769194638356,290.7008361816406,294.1499938964844,284.21051025390625,284.21051025390625,283.6025390625,282.164794921875,290.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092909365892,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.240469932556152,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,9.552254050504416e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0001005898375296,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,7.429531251545995e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001005898375296,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0004771548556163,290.6972961425781,294.1499938964844,284.2205810546875,284.2205810546875,283.61358642578125,282.1790466308594,290.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943913082897325e-09,0.0010177786462008,-0.0198630448430776,0.0,0.0,0.0,-0.0087509537115693,60.0,-4.233109951019287,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,9.552254050504416e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0001005898375296,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603759765625,0.0,0.0,7.429531251545995e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001005898375296,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0004771548556163,290.6972961425781,294.1499938964844,284.2205810546875,284.2205810546875,283.61358642578125,282.1790466308594,290.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943913082897325e-09,0.0010177786462008,-0.0198630448430776,0.0,0.0,0.0,-0.0087509537115693,60.0,-4.233109951019287,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,9.556392615195364e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0001006334132398,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,0.0001006334132398,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,0.0004773615801241,290.6937561035156,294.1499938964844,284.22930908203125,284.22930908203125,283.6246032714844,282.1920166015625,290.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.9954620701983e-09,0.0010182193946093,-0.0199980475008487,0.0,0.0,0.0,-0.0087765092030167,60.0,-4.226345062255859,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,9.556392615195364e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0001006334132398,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571105957031,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,0.0001006334132398,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,0.0004773615801241,290.6937561035156,294.1499938964844,284.22930908203125,284.22930908203125,283.6246032714844,282.1920166015625,290.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.9954620701983e-09,0.0010182193946093,-0.0199980475008487,0.0,0.0,0.0,-0.0087765092030167,60.0,-4.226345062255859,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,9.559834870742634e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,0.0001006696620606,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,7.435426960000768e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,0.0001006696620606,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544860839844,0.0,0.0,0.0004775335255544,290.6902160644531,294.1499938964844,284.236572265625,284.236572265625,283.63555908203125,282.20361328125,290.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185941355302,8.038343324301422e-09,0.001018586102873,-0.0201103501021862,0.0,0.0,0.0,-0.0087977675721049,60.0,-4.220304489135742,-0.0,-7.073949603864095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,9.559834870742634e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,0.0001006696620606,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,7.435426960000768e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,0.0001006696620606,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544860839844,0.0,0.0,0.0004775335255544,290.6902160644531,294.1499938964844,284.236572265625,284.236572265625,283.63555908203125,282.20361328125,290.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185941355302,8.038343324301422e-09,0.001018586102873,-0.0201103501021862,0.0,0.0,0.0,-0.0087977675721049,60.0,-4.220304489135742,-0.0,-7.073949603864095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,9.562398190610112e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,0.0001006966631393,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509155273437,0.0,0.0,7.437420572387055e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,0.0001006966631393,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,0.0004776615824084,290.6871032714844,294.1499938964844,284.2417297363281,284.2417297363281,283.6451416015625,282.212646484375,290.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188672458752,8.07027689120332e-09,0.001018859213218,-0.0201939791440963,0.0,0.0,0.0,-0.0088135981932282,60.0,-4.215554714202881,-0.0,-7.077743191530318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
