time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838066399097442,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838066399097442,0.050000000745058,0.049070119857788,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838066399097442,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838066399097442,0.050000000745058,0.049070119857788,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9730224609375,0.4838066399097442,0.050000000745058,0.2327675223350525,291.9705505371094,291.1499938964844,284.25,283.8887023925781,291.63336181640625,295.185302734375,291.9576110839844,1.0,0.1889548748731613,1.0,1.0,0.9109618067741394,1.0,-0.4965144693851471,0.2134224772453308,0.2830919921398163,0.0813714042305946,0.0,0.0,0.0,44.73526382446289,36.0,-115.7076187133789,-0.0,44.73727798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464416503906,0.4850313663482666,0.050000000745058,0.0465755686163902,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464416503906,0.4850313663482666,0.050000000745058,0.0490463152527809,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464416503906,0.4850313663482666,0.050000000745058,0.0362254418432712,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464416503906,0.4850313663482666,0.050000000745058,0.0490463152527809,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9464416503906,0.4850313663482666,0.050000000745058,0.2326546013355255,291.9438171386719,291.1499938964844,284.25,283.8889465332031,291.6211242675781,295.1830749511719,291.9301147460937,1.0,0.1877611577510833,1.0,1.0,0.8920393586158752,1.0,-0.4962737262248993,0.2137568742036819,0.2825168371200561,0.0821525901556015,0.0,0.0,0.0,44.1347541809082,36.0,-110.83625793457033,-0.0,44.20204162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.91851806640625,0.4875468909740448,0.050000000745058,0.0465296581387519,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91851806640625,0.4875468909740448,0.050000000745058,0.0489979721605777,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.91851806640625,0.4875468909740448,0.050000000745058,0.0361897349357605,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91851806640625,0.4875468909740448,0.050000000745058,0.0489979721605777,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.91851806640625,0.4875468909740448,0.050000000745058,0.2324252873659134,291.9158020019531,291.1499938964844,284.25,283.88934326171875,291.6080017089844,295.1810607910156,291.901611328125,1.0,0.1854824274778366,1.0,1.0,0.874823272228241,1.0,-0.4957846403121948,0.2140108048915863,0.2817738354206085,0.0829293876886367,0.0,0.0,0.0,42.91123580932617,25.0,-105.7109146118164,-0.0,43.1131706237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0463885441422462,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.2317203730344772,291.8581848144531,291.1499938964844,284.25,283.8904113769531,291.5761413574219,295.1774597167969,291.84375,1.0,0.1785198152065277,1.0,1.0,0.8403910994529724,1.0,-0.494281142950058,0.2145442515611648,0.2797369062900543,0.0846760794520378,0.0,0.0,0.0,39.14625549316406,25.0,-96.01300811767578,-0.0,39.77568817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0463885441422462,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.2317203730344772,291.8581848144531,291.1499938964844,284.25,283.8904113769531,291.5761413574219,295.1774597167969,291.84375,1.0,0.1785198152065277,1.0,1.0,0.8403910994529724,1.0,-0.494281142950058,0.2145442515611648,0.2797369062900543,0.0846760794520378,0.0,0.0,0.0,39.14625549316406,25.0,-96.01300811767578,-0.0,39.77568817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031236410140991,0.050000000745058,0.0487305745482444,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031236410140991,0.050000000745058,0.0487305745482444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031236410140991,0.050000000745058,0.2311568707227707,291.8001708984375,291.1499938964844,284.25,283.89190673828125,291.5328369140625,295.1744079589844,291.7856140136719,1.0,0.1731335967779159,1.0,1.0,0.8059589862823486,1.0,-0.4930788278579712,0.2156689167022705,0.2774099111557007,0.0869652330875396,0.0,0.0,0.0,36.13858795166016,25.0,-89.44288635253906,-0.0,37.12364959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031236410140991,0.050000000745058,0.0487305745482444,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031236410140991,0.050000000745058,0.0487305745482444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8030090332031,0.5031236410140991,0.050000000745058,0.2311568707227707,291.8001708984375,291.1499938964844,284.25,283.89190673828125,291.5328369140625,295.1744079589844,291.7856140136719,1.0,0.1731335967779159,1.0,1.0,0.8059589862823486,1.0,-0.4930788278579712,0.2156689167022705,0.2774099111557007,0.0869652330875396,0.0,0.0,0.0,36.13858795166016,25.0,-89.44288635253906,-0.0,37.12364959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094540119171143,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094540119171143,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094540119171143,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094540119171143,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094540119171143,0.050000000745058,0.2307309806346893,291.74169921875,291.1499938964844,284.25,283.89373779296875,291.4838562011719,295.1717224121094,291.72711181640625,1.0,0.1688306629657745,1.0,1.0,0.7771096229553223,1.0,-0.4921704530715942,0.2170974165201187,0.2750730216503143,0.0895127728581428,0.0,0.0,0.0,33.86793518066406,25.0,-85.48815155029297,-0.0,35.12978744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094540119171143,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094540119171143,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094540119171143,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094540119171143,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094540119171143,0.050000000745058,0.2307309806346893,291.74169921875,291.1499938964844,284.25,283.89373779296875,291.4838562011719,295.1717224121094,291.72711181640625,1.0,0.1688306629657745,1.0,1.0,0.7771096229553223,1.0,-0.4921704530715942,0.2170974165201187,0.2750730216503143,0.0895127728581428,0.0,0.0,0.0,33.86793518066406,25.0,-85.48815155029297,-0.0,35.12978744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.0485705845057964,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.0485705845057964,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.230397954583168,291.6829528808594,291.1499938964844,284.25,283.89581298828125,291.421630859375,295.16925048828125,291.6679992675781,1.0,0.1653859168291092,1.0,1.0,0.7482602596282959,1.0,-0.4914600551128387,0.2191701233386993,0.2722899317741394,0.0926769375801086,0.0,0.0,0.0,32.09474563598633,25.0,-84.96126556396484,-0.0,33.577781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.0485705845057964,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.0485705845057964,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.230397954583168,291.6829528808594,291.1499938964844,284.25,283.89581298828125,291.421630859375,295.16925048828125,291.6679992675781,1.0,0.1653859168291092,1.0,1.0,0.7482602596282959,1.0,-0.4914600551128387,0.2191701233386993,0.2722899317741394,0.0926769375801086,0.0,0.0,0.0,32.09474563598633,25.0,-84.96126556396484,-0.0,33.577781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557312011719,0.5174440145492554,0.050000000745058,0.0460959933698177,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557312011719,0.5174440145492554,0.050000000745058,0.0485412999987602,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557312011719,0.5174440145492554,0.050000000745058,0.0358524397015571,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557312011719,0.5174440145492554,0.050000000745058,0.0485412999987602,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6557312011719,0.5174440145492554,0.050000000745058,0.2302590310573578,291.6527709960937,291.1499938964844,284.25,283.8969421386719,291.3837890625,295.1680908203125,291.6373291015625,1.0,0.1639275699853897,1.0,1.0,0.7338356375694275,1.0,-0.4911637306213379,0.220496192574501,0.2706675231456756,0.0945406183600425,0.0,0.0,0.0,31.35599899291992,25.0,-86.53893280029297,-0.0,32.93251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246337890625,0.5197346210479736,0.050000000745058,0.0460712499916553,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246337890625,0.5197346210479736,0.050000000745058,0.0485152415931224,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246337890625,0.5197346210479736,0.050000000745058,0.0358331948518753,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246337890625,0.5197346210479736,0.050000000745058,0.0485152415931224,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246337890625,0.5197346210479736,0.050000000745058,0.2301354259252548,291.6215515136719,291.1499938964844,284.25,283.8981018066406,291.3480834960937,295.1669616699219,291.6055908203125,1.0,0.1626190394163131,1.0,1.0,0.7225120663642883,1.0,-0.4909000694751739,0.2216619551181793,0.2692381143569946,0.096241109073162,0.0,0.0,0.0,30.699249267578125,25.0,-88.36092376708984,-0.0,32.359474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238074660301208,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238074660301208,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238074660301208,0.050000000745058,0.2299268692731857,291.55712890625,291.1499938964844,284.25,283.9005126953125,291.270751953125,295.1647033691406,291.5406188964844,1.0,0.1603883206844329,1.0,1.0,0.69986492395401,1.0,-0.4904552102088928,0.2244205772876739,0.2660346329212188,0.1000572070479393,0.0,0.0,0.0,29.59282875061035,25.0,-91.841552734375,-0.0,31.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238074660301208,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238074660301208,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.560302734375,0.5238074660301208,0.050000000745058,0.2299268692731857,291.55712890625,291.1499938964844,284.25,283.9005126953125,291.270751953125,295.1647033691406,291.5406188964844,1.0,0.1603883206844329,1.0,1.0,0.69986492395401,1.0,-0.4904552102088928,0.2244205772876739,0.2660346329212188,0.1000572070479393,0.0,0.0,0.0,29.59282875061035,25.0,-91.841552734375,-0.0,31.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.2297602146863937,291.489013671875,291.1499938964844,284.25,283.9029846191406,291.1756591796875,295.1623840332031,291.4710388183594,1.0,0.1585861295461654,1.0,1.0,0.6772178411483765,1.0,-0.4900997579097748,0.227903813123703,0.2621959447860718,0.1045816019177436,0.0,0.0,0.0,28.71099281311035,25.0,-99.12641143798828,-0.0,30.628551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4924621582031,0.5272619128227234,0.050000000745058,0.2297602146863937,291.489013671875,291.1499938964844,284.25,283.9029846191406,291.1756591796875,295.1623840332031,291.4710388183594,1.0,0.1585861295461654,1.0,1.0,0.6772178411483765,1.0,-0.4900997579097748,0.227903813123703,0.2621959447860718,0.1045816019177436,0.0,0.0,0.0,28.71099281311035,25.0,-99.12641143798828,-0.0,30.628551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301728844642639,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301728844642639,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301728844642639,0.050000000745058,0.2296264022588729,291.4151611328125,291.1499938964844,284.25,283.90545654296875,291.0917358398437,295.1598815917969,291.3963317871094,1.0,0.1571265906095504,1.0,1.0,0.6611288189888,1.0,-0.4898143410682678,0.230816513299942,0.2589978277683258,0.1085237711668014,0.0,0.0,0.0,28.004858016967773,25.0,-104.31814575195312,-0.0,30.015140533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301728844642639,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301728844642639,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4188232421875,0.5301728844642639,0.050000000745058,0.2296264022588729,291.4151611328125,291.1499938964844,284.25,283.90545654296875,291.0917358398437,295.1598815917969,291.3963317871094,1.0,0.1571265906095504,1.0,1.0,0.6611288189888,1.0,-0.4898143410682678,0.230816513299942,0.2589978277683258,0.1085237711668014,0.0,0.0,0.0,28.004858016967773,25.0,-104.31814575195312,-0.0,30.015140533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5326144695281982,0.050000000745058,0.0459477342665195,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5326144695281982,0.050000000745058,0.0483851768076419,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5326144695281982,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5326144695281982,0.050000000745058,0.0483851768076419,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5326144695281982,0.050000000745058,0.2295184582471847,291.33935546875,291.1499938964844,284.25,283.90789794921875,291.0000915527344,295.1571350097656,291.31982421875,1.0,0.1559427082538604,1.0,1.0,0.6450397968292236,1.0,-0.4895841181278229,0.2341860979795456,0.2553980052471161,0.1129031032323837,0.0,0.0,0.0,27.437217712402344,25.0,-108.67047882080078,-0.0,29.522634506225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5326144695281982,0.050000000745058,0.0459477342665195,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5326144695281982,0.050000000745058,0.0483851768076419,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5326144695281982,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5326144695281982,0.050000000745058,0.0483851768076419,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431091308594,0.5326144695281982,0.050000000745058,0.2295184582471847,291.33935546875,291.1499938964844,284.25,283.90789794921875,291.0000915527344,295.1571350097656,291.31982421875,1.0,0.1559427082538604,1.0,1.0,0.6450397968292236,1.0,-0.4895841181278229,0.2341860979795456,0.2553980052471161,0.1129031032323837,0.0,0.0,0.0,27.437217712402344,25.0,-108.67047882080078,-0.0,29.522634506225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.5336806178092957,0.050000000745058,0.045938529074192,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.5336806178092957,0.050000000745058,0.0483754836022853,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.5336806178092957,0.050000000745058,0.0357299670577049,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.5336806178092957,0.050000000745058,0.0483754836022853,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.5336806178092957,0.050000000745058,0.2294724732637405,291.3000183105469,291.1499938964844,284.25,283.9090576171875,290.9491271972656,295.1557006835937,291.2798156738281,1.0,0.1554371118545532,1.0,1.0,0.636995255947113,1.0,-0.4894860386848449,0.2360741347074508,0.2534119188785553,0.1152871698141098,0.0,0.0,0.0,27.1961669921875,25.0,-111.93282318115234,-0.0,29.31367301940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.5346536636352539,0.050000000745058,0.0459302477538585,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.5346536636352539,0.050000000745058,0.0483667626976966,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.5346536636352539,0.050000000745058,0.0357235260307788,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.5346536636352539,0.050000000745058,0.0483667626976966,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.5346536636352539,0.050000000745058,0.2294310927391052,291.2593994140625,291.1499938964844,284.25,283.91015625,290.9135131835937,295.1542053222656,291.2388000488281,1.0,0.1549811363220214,1.0,1.0,0.632627010345459,1.0,-0.489397794008255,0.2371442168951034,0.2522535920143127,0.1168510764837265,0.0,0.0,0.0,26.97963523864746,25.0,-113.11680603027344,-0.0,29.12592315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363516211509705,0.050000000745058,0.0483518131077289,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363516211509705,0.050000000745058,0.2293601930141449,291.1803283691406,291.1499938964844,284.25,283.9122619628906,290.853515625,295.15106201171875,291.1612548828125,1.0,0.1541990935802459,1.0,1.0,0.6238905787467957,1.0,-0.4892465770244598,0.2393045425415039,0.2499420344829559,0.1199776828289032,0.0,0.0,0.0,26.609861373901367,25.0,-108.0842056274414,-0.0,28.805465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363516211509705,0.050000000745058,0.0483518131077289,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5363516211509705,0.050000000745058,0.2293601930141449,291.1803283691406,291.1499938964844,284.25,283.9122619628906,290.853515625,295.15106201171875,291.1612548828125,1.0,0.1541990935802459,1.0,1.0,0.6238905787467957,1.0,-0.4892465770244598,0.2393045425415039,0.2499420344829559,0.1199776828289032,0.0,0.0,0.0,26.609861373901367,25.0,-108.0842056274414,-0.0,28.805465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377638339996338,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377638339996338,0.050000000745058,0.0483396388590335,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377638339996338,0.050000000745058,0.0483396388590335,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377638339996338,0.050000000745058,0.2293024212121963,291.10552978515625,291.1499938964844,284.25,283.9140625,290.7885131835937,295.1477966308594,291.0869445800781,1.0,0.1535623371601104,1.0,1.0,0.6151541471481323,1.0,-0.4891234040260315,0.2416667193174362,0.2474566996097564,0.1232719793915748,0.0,0.0,0.0,26.310226440429688,25.0,-104.11912536621094,-0.0,28.545974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377638339996338,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377638339996338,0.050000000745058,0.0483396388590335,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377638339996338,0.050000000745058,0.0483396388590335,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5377638339996338,0.050000000745058,0.2293024212121963,291.10552978515625,291.1499938964844,284.25,283.9140625,290.7885131835937,295.1477966308594,291.0869445800781,1.0,0.1535623371601104,1.0,1.0,0.6151541471481323,1.0,-0.4891234040260315,0.2416667193174362,0.2474566996097564,0.1232719793915748,0.0,0.0,0.0,26.310226440429688,25.0,-104.11912536621094,-0.0,28.545974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.5389328598976135,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0345458984375,291.1499938964844,284.25,283.9155578613281,290.7735290527344,295.1444702148437,291.01861572265625,1.0,0.153043657541275,1.0,1.0,0.6138895153999329,1.0,-0.4890231788158417,0.2418538033962249,0.2471693605184555,0.1243616193532943,0.0,0.0,0.0,26.0675048828125,25.0,-90.84515380859376,-0.0,28.335559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.5389328598976135,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0345458984375,291.1499938964844,284.25,283.9155578613281,290.7735290527344,295.1444702148437,291.01861572265625,1.0,0.153043657541275,1.0,1.0,0.6138895153999329,1.0,-0.4890231788158417,0.2418538033962249,0.2471693605184555,0.1243616193532943,0.0,0.0,0.0,26.0675048828125,25.0,-90.84515380859376,-0.0,28.335559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798583984375,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798583984375,0.539901614189148,0.050000000745058,0.0483216270804405,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798583984375,0.539901614189148,0.050000000745058,0.0356901884078979,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798583984375,0.539901614189148,0.050000000745058,0.0483216270804405,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798583984375,0.539901614189148,0.050000000745058,0.229216992855072,290.97723388671875,291.1499938964844,284.25,283.9166259765625,290.7672424316406,295.14117431640625,290.9644470214844,1.0,0.1526207774877548,1.0,1.0,0.6126249432563782,1.0,-0.4889412224292755,0.2419900596141815,0.2469511777162552,0.1253540068864822,0.0,0.0,0.0,25.870311737060547,25.0,-73.54432678222656,-0.0,28.164628982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798583984375,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798583984375,0.539901614189148,0.050000000745058,0.0483216270804405,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798583984375,0.539901614189148,0.050000000745058,0.0356901884078979,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798583984375,0.539901614189148,0.050000000745058,0.0483216270804405,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798583984375,0.539901614189148,0.050000000745058,0.229216992855072,290.97723388671875,291.1499938964844,284.25,283.9166259765625,290.7672424316406,295.14117431640625,290.9644470214844,1.0,0.1526207774877548,1.0,1.0,0.6126249432563782,1.0,-0.4889412224292755,0.2419900596141815,0.2469511777162552,0.1253540068864822,0.0,0.0,0.0,25.870311737060547,25.0,-73.54432678222656,-0.0,28.164628982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551086425781,0.5403214693069458,0.050000000745058,0.0458840802311897,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551086425781,0.5403214693069458,0.050000000745058,0.0483181439340114,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551086425781,0.5403214693069458,0.050000000745058,0.035687617957592,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551086425781,0.5403214693069458,0.050000000745058,0.0483181439340114,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551086425781,0.5403214693069458,0.050000000745058,0.2292004823684692,290.9527282714844,291.1499938964844,284.25,283.9170227050781,290.7639465332031,295.1395874023437,290.94110107421875,1.0,0.1524396240711212,1.0,1.0,0.611992597579956,1.0,-0.4889060258865356,0.2420677840709686,0.2468382567167282,0.1258401721715927,0.0,0.0,0.0,25.78602409362793,25.0,-66.06640625,-0.0,28.09157371520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.5407024025917053,0.050000000745058,0.0458810962736606,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.5407024025917053,0.050000000745058,0.0483150035142898,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.5407024025917053,0.050000000745058,0.035685297101736,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.5407024025917053,0.050000000745058,0.0483150035142898,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.5407024025917053,0.050000000745058,0.2291855812072754,290.9305419921875,291.1499938964844,284.25,283.9172668457031,290.77838134765625,295.1380615234375,290.9203491210937,1.0,0.1522758454084396,1.0,1.0,0.6143089532852173,1.0,-0.4888742864131927,0.241257295012474,0.2476169764995575,0.1254280656576156,0.0,0.0,0.0,25.71008682250977,25.0,-56.71722412109375,-0.0,28.02562141418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413632392883301,0.050000000745058,0.0483095906674861,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413632392883301,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413632392883301,0.050000000745058,0.2291598916053772,290.898681640625,291.1499938964844,284.25,283.9173583984375,290.8209228515625,295.1351623535156,290.89324951171875,1.0,0.1519942879676818,1.0,1.0,0.6189416646957397,1.0,-0.4888195097446441,0.2395671904087066,0.2492523342370987,0.1244888305664062,0.0,0.0,0.0,25.579809188842773,25.0,-32.728599548339844,-0.0,27.91242790222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413632392883301,0.050000000745058,0.0483095906674861,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413632392883301,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999328613281,0.5413632392883301,0.050000000745058,0.2291598916053772,290.898681640625,291.1499938964844,284.25,283.9173583984375,290.8209228515625,295.1351623535156,290.89324951171875,1.0,0.1519942879676818,1.0,1.0,0.6189416646957397,1.0,-0.4888195097446441,0.2395671904087066,0.2492523342370987,0.1244888305664062,0.0,0.0,0.0,25.579809188842773,25.0,-32.728599548339844,-0.0,27.91242790222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.5419090986251831,0.050000000745058,0.0458717383444309,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.5419090986251831,0.050000000745058,0.0483051501214504,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.5419090986251831,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.5419090986251831,0.050000000745058,0.0483051501214504,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836364746094,0.5419090986251831,0.050000000745058,0.2291388362646103,290.883056640625,291.1499938964844,284.25,283.9168395996094,290.86187744140625,295.1325988769531,290.8808898925781,1.0,0.151764303445816,1.0,1.0,0.6235743165016174,1.0,-0.4887746274471283,0.2379494756460189,0.2508251667022705,0.1235548332333564,0.0,0.0,0.0,25.47365379333496,25.0,-12.699543952941896,-0.0,27.82015037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
