time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.229100227355957,291.0113525390625,291.1499938964844,284.2541809082031,283.64019775390625,291.0515441894531,295.1600036621094,291.0136108398437,1.0,0.15074422955513,1.0,1.0,0.6832981705665588,1.0,-0.4886910021305084,0.2314734458923339,0.2572175562381744,0.0907415375113487,0.0,0.0,0.0,25.000221252441406,25.0,12.67176342010498,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.5429360866546631,0.050000000745058,0.229100227355957,291.02099609375,291.1499938964844,284.2664489746094,283.6490478515625,291.0699157714844,295.1705017089844,291.02374267578125,1.0,0.1507441103458404,1.0,1.0,0.6848608255386353,1.0,-0.4886910021305084,0.2311957776546478,0.2574952244758606,0.0904672890901565,0.0,0.0,0.0,25.00022315979004,25.0,14.921010971069336,-0.0,27.41858291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205078125,0.5429360866546631,0.050000000745058,0.229100227355957,291.02099609375,291.1499938964844,284.2664489746094,283.6490478515625,291.0699157714844,295.1705017089844,291.02374267578125,1.0,0.1507441103458404,1.0,1.0,0.6848608255386353,1.0,-0.4886910021305084,0.2311957776546478,0.2574952244758606,0.0904672890901565,0.0,0.0,0.0,25.00022315979004,25.0,14.921010971069336,-0.0,27.41858291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5429363250732422,0.050000000745058,0.0458640083670616,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5429363250732422,0.050000000745058,0.0482970103621482,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5429363250732422,0.050000000745058,0.0356720052659511,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5429363250732422,0.050000000745058,0.0482970103621482,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.5429363250732422,0.050000000745058,0.2291002124547958,291.02667236328125,291.1499938964844,284.27545166015625,283.65655517578125,291.0815124511719,295.1777648925781,291.0297241210937,1.0,0.1507440656423568,1.0,1.0,0.6856421232223511,1.0,-0.488690972328186,0.2310563623905182,0.2576346099376678,0.0903361216187477,0.0,0.0,0.0,25.000225067138672,25.0,16.627262115478516,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5429369211196899,0.050000000745058,0.0458640046417713,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5429369211196899,0.050000000745058,0.0482970066368579,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5429369211196899,0.050000000745058,0.0482970066368579,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5429369211196899,0.050000000745058,0.2291001975536346,291.03302001953125,291.1499938964844,284.2862854003906,283.66607666015625,291.0932312011719,295.18609619140625,291.03643798828125,1.0,0.1507440060377121,1.0,1.0,0.6860110759735107,1.0,-0.4886909425258636,0.2309838533401489,0.2577070891857147,0.090275652706623,0.0,0.0,0.0,25.000215530395508,25.0,18.426660537719727,-0.0,27.41853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5429385900497437,0.050000000745058,0.0458639897406101,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5429385900497437,0.050000000745058,0.0482969917356967,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0476379394531,291.1499938964844,284.313232421875,283.6907958984375,291.1195678710937,295.20562744140625,291.0516662597656,1.0,0.1507439166307449,1.0,1.0,0.6867489814758301,1.0,-0.4886907935142517,0.2308451682329177,0.2578456103801727,0.0901725441217422,0.0,0.0,0.0,25.00020217895508,25.0,22.0900993347168,-0.0,27.418493270874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5429385900497437,0.050000000745058,0.0458639897406101,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5429385900497437,0.050000000745058,0.0482969917356967,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0476379394531,291.1499938964844,284.313232421875,283.6907958984375,291.1195678710937,295.20562744140625,291.0516662597656,1.0,0.1507439166307449,1.0,1.0,0.6867489814758301,1.0,-0.4886907935142517,0.2308451682329177,0.2578456103801727,0.0901725441217422,0.0,0.0,0.0,25.00020217895508,25.0,22.0900993347168,-0.0,27.418493270874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.5429409146308899,0.050000000745058,0.0482969731092453,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.5429409146308899,0.050000000745058,0.035671979188919,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.5429409146308899,0.050000000745058,0.0482969731092453,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.5429409146308899,0.050000000745058,0.2291000485420227,291.06500244140625,291.1499938964844,284.3468322753906,283.72265625,291.1508178710937,295.22833251953125,291.06982421875,1.0,0.1507438123226165,1.0,1.0,0.6874868273735046,1.0,-0.4886906147003174,0.230703204870224,0.2579874098300934,0.0900800451636314,0.0,0.0,0.0,25.00019264221192,25.0,26.406200408935547,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.5429409146308899,0.050000000745058,0.0482969731092453,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.5429409146308899,0.050000000745058,0.035671979188919,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.5429409146308899,0.050000000745058,0.0482969731092453,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.5429409146308899,0.050000000745058,0.2291000485420227,291.06500244140625,291.1499938964844,284.3468322753906,283.72265625,291.1508178710937,295.22833251953125,291.06982421875,1.0,0.1507438123226165,1.0,1.0,0.6874868273735046,1.0,-0.4886906147003174,0.230703204870224,0.2579874098300934,0.0900800451636314,0.0,0.0,0.0,25.00019264221192,25.0,26.406200408935547,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.542944073677063,0.050000000745058,0.0458639487624168,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.542944073677063,0.050000000745058,0.0482969470322132,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.542944073677063,0.050000000745058,0.0356719605624675,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.542944073677063,0.050000000745058,0.0482969470322132,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.542944073677063,0.050000000745058,0.2290999293327331,291.0853881835937,291.1499938964844,284.3865966796875,283.7611083984375,291.1817626953125,295.25360107421875,291.0908508300781,1.0,0.1507437378168106,1.0,1.0,0.6870207786560059,1.0,-0.4886903464794159,0.230758935213089,0.2579314112663269,0.0901963710784912,0.0,0.0,0.0,25.00015640258789,25.0,30.20433235168457,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.542944073677063,0.050000000745058,0.0458639487624168,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.542944073677063,0.050000000745058,0.0482969470322132,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.542944073677063,0.050000000745058,0.0356719605624675,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.542944073677063,0.050000000745058,0.0482969470322132,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.542944073677063,0.050000000745058,0.2290999293327331,291.0853881835937,291.1499938964844,284.3865966796875,283.7611083984375,291.1817626953125,295.25360107421875,291.0908508300781,1.0,0.1507437378168106,1.0,1.0,0.6870207786560059,1.0,-0.4886903464794159,0.230758935213089,0.2579314112663269,0.0901963710784912,0.0,0.0,0.0,25.00015640258789,25.0,30.20433235168457,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5429477095603943,0.050000000745058,0.2290997803211212,291.108154296875,291.1499938964844,284.4320373535156,283.8056945800781,291.2158203125,295.2810974121094,291.1142272949219,1.0,0.1507436782121658,1.0,1.0,0.6865547299385071,1.0,-0.488690048456192,0.2308186739683151,0.2578713893890381,0.0903267562389373,0.0,0.0,0.0,25.0001277923584,25.0,33.7864990234375,-0.0,27.418365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5429477095603943,0.050000000745058,0.2290997803211212,291.108154296875,291.1499938964844,284.4320373535156,283.8056945800781,291.2158203125,295.2810974121094,291.1142272949219,1.0,0.1507436782121658,1.0,1.0,0.6865547299385071,1.0,-0.488690048456192,0.2308186739683151,0.2578713893890381,0.0903267562389373,0.0,0.0,0.0,25.0001277923584,25.0,33.7864990234375,-0.0,27.418365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5429496169090271,0.050000000745058,0.0458639077842235,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5429496169090271,0.050000000745058,0.0482969023287296,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5429496169090271,0.050000000745058,0.0356719270348548,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5429496169090271,0.050000000745058,0.0482969023287296,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5429496169090271,0.050000000745058,0.2290997058153152,291.1205139160156,291.1499938964844,284.45672607421875,283.8301086425781,291.2342224121094,295.29559326171875,291.126953125,1.0,0.1507436484098434,1.0,1.0,0.6863217353820801,1.0,-0.4886898994445801,0.2308477461338043,0.2578421533107757,0.0903942957520484,0.0,0.0,0.0,25.0001163482666,25.0,35.70075607299805,-0.0,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5429518222808838,0.050000000745058,0.045863889157772,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5429518222808838,0.050000000745058,0.0482968837022781,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5429518222808838,0.050000000745058,0.0356719158589839,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5429518222808838,0.050000000745058,0.0482968837022781,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5429518222808838,0.050000000745058,0.2290996313095092,291.1335754394531,291.1499938964844,284.482666015625,283.8558349609375,291.25079345703125,295.3105773925781,291.14031982421875,1.0,0.1507436335086822,1.0,1.0,0.6852405667304993,1.0,-0.4886897206306457,0.2310152053833007,0.2576745152473449,0.0906013622879982,0.0,0.0,0.0,25.000083923339844,25.0,37.27444839477539,-0.0,27.418331146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.0458638556301593,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.0482968464493751,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.2290994524955749,291.1608581542969,291.1499938964844,284.5380249023437,283.9110107421875,291.2837829589844,295.3418884277344,291.1678771972656,1.0,0.150743618607521,1.0,1.0,0.6830782890319824,1.0,-0.4886893630027771,0.2313728630542755,0.2573164701461792,0.0910424664616584,0.0,0.0,0.0,25.00002670288086,25.0,39.30448532104492,-0.0,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.0458638556301593,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.0482968464493751,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5429564714431763,0.050000000745058,0.2290994524955749,291.1608581542969,291.1499938964844,284.5380249023437,283.9110107421875,291.2837829589844,295.3418884277344,291.1678771972656,1.0,0.150743618607521,1.0,1.0,0.6830782890319824,1.0,-0.4886893630027771,0.2313728630542755,0.2573164701461792,0.0910424664616584,0.0,0.0,0.0,25.00002670288086,25.0,39.30448532104492,-0.0,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1894836425781,291.1499938964844,284.59765625,283.9707336425781,291.3197021484375,295.375,291.19696044921875,1.0,0.1507436335086822,1.0,1.0,0.6809159517288208,1.0,-0.488688975572586,0.231736421585083,0.2569525241851806,0.0914935693144798,0.0,0.0,0.0,24.99997901916504,25.0,41.54304504394531,-0.0,27.41829299926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1894836425781,291.1499938964844,284.59765625,283.9707336425781,291.3197021484375,295.375,291.19696044921875,1.0,0.1507436335086822,1.0,1.0,0.6809159517288208,1.0,-0.488688975572586,0.231736421585083,0.2569525241851806,0.0914935693144798,0.0,0.0,0.0,24.99997901916504,25.0,41.54304504394531,-0.0,27.41829299926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.5429660677909851,0.050000000745058,0.0458637811243534,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.5429660677909851,0.050000000745058,0.0482967682182788,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.5429660677909851,0.050000000745058,0.0356718301773071,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.5429660677909851,0.050000000745058,0.0482967682182788,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.5429660677909851,0.050000000745058,0.2290990799665451,291.2164001464844,291.1499938964844,284.6542053222656,284.0275573730469,291.3465881347656,295.4061279296875,291.2239990234375,1.0,0.150743693113327,1.0,1.0,0.6771432757377625,1.0,-0.4886885583400726,0.2323973774909973,0.2562911808490753,0.0922332108020782,0.0,0.0,0.0,24.99989128112793,25.0,42.3255500793457,-0.0,27.418291091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.0458637773990631,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.0482967644929885,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.0356718264520168,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.0482967644929885,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.2290990650653839,291.2196044921875,291.1499938964844,284.6610717773437,284.0344543457031,291.3497009277344,295.409912109375,291.2271728515625,1.0,0.150743693113327,1.0,1.0,0.6766974925994873,1.0,-0.4886885285377502,0.2324783504009246,0.2562101781368255,0.0923235416412353,0.0,0.0,0.0,24.99988174438477,25.0,42.31479644775391,-0.0,27.418291091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5429695248603821,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5429695248603821,0.050000000745058,0.0482967421412467,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5429695248603821,0.050000000745058,0.0356718078255653,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5429695248603821,0.050000000745058,0.0482967421412467,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5429695248603821,0.050000000745058,0.2290989458560943,291.2356262207031,291.1499938964844,284.69635009765625,284.0699768066406,291.3658142089844,295.4293518066406,291.2431640625,1.0,0.1507437378168106,1.0,1.0,0.6744424700737,1.0,-0.4886882901191711,0.2328927516937255,0.2557955384254455,0.0927852243185043,0.0,0.0,0.0,24.99983596801757,25.0,42.29998397827149,-0.0,27.418296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.0458637364208698,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.048296719789505,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.0356717929244041,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.048296719789505,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.2290988564491272,291.2496032714844,291.1499938964844,284.727783203125,284.1016540527344,291.3802490234375,295.4467468261719,291.2571716308594,1.0,0.1507437974214553,1.0,1.0,0.672478973865509,1.0,-0.4886880815029144,0.2332602590322494,0.2554278373718261,0.0931937918066978,0.0,0.0,0.0,24.99979782104492,25.0,42.388484954833984,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5429746508598328,0.050000000745058,0.045863714069128,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5429746508598328,0.050000000745058,0.0482967011630535,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5429746508598328,0.050000000745058,0.0356717780232429,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5429746508598328,0.050000000745058,0.0482967011630535,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.5429746508598328,0.050000000745058,0.2290987521409988,291.2646789550781,291.1499938964844,284.76220703125,284.1363830566406,291.396240234375,295.4659423828125,291.2723388671875,1.0,0.1507438570261001,1.0,1.0,0.6703697443008423,1.0,-0.4886878728866577,0.2336621433496475,0.2550257444381714,0.0936394557356834,0.0,0.0,0.0,24.9997615814209,25.0,42.59619522094727,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.0458636917173862,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.0482966750860214,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.0356717593967914,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.0482966750860214,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.2290986329317093,291.2798767089844,291.1499938964844,284.7973022460937,284.1718139648437,291.4086608886719,295.4857482910156,291.2875366210937,1.0,0.1507439464330673,1.0,1.0,0.6671686768531799,1.0,-0.4886876344680786,0.2342789322137832,0.2544087171554565,0.0942985489964485,0.0,0.0,0.0,24.99969291687012,25.0,42.31770324707031,-0.0,27.41833877563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0458636470139026,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0356717258691787,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.2290984243154525,291.309326171875,291.1499938964844,284.8691711425781,284.244384765625,291.4307861328125,295.5274353027344,291.31646728515625,1.0,0.150744155049324,1.0,1.0,0.6607666611671448,1.0,-0.4886871874332428,0.2355933189392089,0.2530938684940338,0.0956951081752777,0.0,0.0,0.0,24.99956321716309,25.0,40.17353057861328,-0.0,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0458636470139026,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0356717258691787,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.2290984243154525,291.309326171875,291.1499938964844,284.8691711425781,284.244384765625,291.4307861328125,295.5274353027344,291.31646728515625,1.0,0.150744155049324,1.0,1.0,0.6607666611671448,1.0,-0.4886871874332428,0.2355933189392089,0.2530938684940338,0.0956951081752777,0.0,0.0,0.0,24.99956321716309,25.0,40.17353057861328,-0.0,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541320800781,295.57293701171875,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543646454811096,1.0,-0.488686740398407,0.2369815856218338,0.251705139875412,0.0971613675355911,0.0,0.0,0.0,24.99944496154785,25.0,38.46209716796875,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541320800781,295.57293701171875,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543646454811096,1.0,-0.488686740398407,0.2369815856218338,0.251705139875412,0.0971613675355911,0.0,0.0,0.0,24.99944496154785,25.0,38.46209716796875,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.4670104980469,295.62127685546875,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459227204322815,1.0,-0.4886862337589264,0.2389224022626876,0.2497638463973999,0.0991727486252784,0.0,0.0,0.0,24.999265670776367,25.0,35.03996658325195,-0.0,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.4670104980469,295.62127685546875,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459227204322815,1.0,-0.4886862337589264,0.2389224022626876,0.2497638463973999,0.0991727486252784,0.0,0.0,0.0,24.999265670776367,25.0,35.03996658325195,-0.0,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0458635240793228,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0482964999973773,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.035671629011631,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0482964999973773,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.2290977984666824,291.38311767578125,291.1499938964844,285.08056640625,284.4577331542969,291.4742126464844,295.6615295410156,291.3886108398437,1.0,0.1507451385259628,1.0,1.0,0.6389837861061096,1.0,-0.4886858463287353,0.2406357377767563,0.2480501234531402,0.1009393334388732,0.0,0.0,0.0,24.999122619628903,25.0,31.1599235534668,-0.0,27.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5439968705177307,0.050000000745058,0.0458560027182102,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5439968705177307,0.050000000745058,0.0482885763049125,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5439968705177307,0.050000000745058,0.0356657803058624,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5439968705177307,0.050000000745058,0.0482885763049125,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5477612018585205,0.1450215429067611,0.2328963875770568,291.3869934082031,291.1499938964844,285.0941467285156,284.471435546875,291.47509765625,295.6702575683594,291.3922424316406,1.0,0.1507889777421951,1.0,1.0,0.6374807953834534,1.0,-0.4931311905384063,0.2434426248073578,0.2496885657310485,0.1017218083143234,0.0,0.0,0.0,24.82218360900879,43.0,30.309288024902344,-0.0,27.64637565612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.6989359855651855,0.050000000745058,0.0452373884618282,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.6989359855651855,0.050000000745058,0.0476371459662914,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.6989359855651855,0.050000000745058,0.0351846329867839,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3954772949219,0.6989359855651855,0.050000000745058,0.0476371459662914,297.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990173339844,0.9267070293426514,0.1483381241559982,0.527894139289856,291.3992919921875,291.1499938964844,285.13238525390625,284.50994873046875,291.5088806152344,295.6795349121094,291.4090270996094,1.0,0.1598098427057266,1.0,1.0,0.6332598328590393,1.0,-0.8443472385406494,0.415502667427063,0.4288445711135864,0.1939377337694168,0.0,0.0,0.0,11.391379356384276,43.0,43.91706848144531,-0.0,50.54646301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4230651855469,0.6849385499954224,0.050000000745058,0.0452611334621906,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4230651855469,0.6849385499954224,0.050000000745058,0.047662153840065,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4230651855469,0.6849385499954224,0.050000000745058,0.0352031029760837,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4230651855469,0.6849385499954224,0.050000000745058,0.047662153840065,297.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4281005859375,0.9304257035255432,0.1506220698356628,0.5648349523544312,291.42828369140625,291.04998779296875,285.170654296875,284.5484924316406,291.5055236816406,295.6686096191406,291.43426513671875,1.0,0.1681949347257614,1.0,1.0,0.6299617886543274,1.0,-0.8887850046157837,0.438550591468811,0.4502344131469726,0.2083605825901031,0.0,0.0,0.0,12.503695487976074,46.0,46.84541320800781,-0.0,58.77275085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778384447097778,0.050000000745058,0.0452741906046867,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778384447097778,0.050000000745058,0.0476759001612663,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778384447097778,0.050000000745058,0.0352132581174373,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778384447097778,0.050000000745058,0.0476759001612663,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556579589844,0.9671683311462402,0.1550573855638504,0.6466051340103149,291.4556884765625,290.95001220703125,285.24713134765625,284.62530517578125,291.4990234375,295.6476135253906,291.4583435058594,1.0,0.1838126927614212,1.0,1.0,0.6233657598495483,1.0,-0.986984133720398,0.489707350730896,0.4972767531871795,0.2410886138677597,0.0,0.0,0.0,13.98331069946289,34.0,31.930030822753903,-0.0,78.06608581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
