time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778384447097778,0.050000000745058,0.0452741906046867,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778384447097778,0.050000000745058,0.0476759001612663,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778384447097778,0.050000000745058,0.0352132581174373,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778384447097778,0.050000000745058,0.0476759001612663,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556579589844,0.9671683311462402,0.1550573855638504,0.6466051340103149,291.4556884765625,290.95001220703125,285.24713134765625,284.62530517578125,291.4990234375,295.6476135253906,291.4583435058594,1.0,0.1838126927614212,1.0,1.0,0.6233657598495483,1.0,-0.986984133720398,0.489707350730896,0.4972767531871795,0.2410886138677597,0.0,0.0,0.0,13.98331069946289,34.0,31.930030822753903,-0.0,78.06608581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719195246696472,0.050000000745058,0.0452859513461589,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719195246696472,0.050000000745058,0.0476882867515087,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719195246696472,0.050000000745058,0.0352224074304103,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719195246696472,0.050000000745058,0.0476882867515087,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.98203045129776,0.159283772110939,0.696223258972168,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,291.4859619140625,295.6270446777344,291.4697570800781,1.0,0.1930348575115203,1.0,1.0,0.6167696714401245,1.0,-1.0466208457946775,0.5227559804916382,0.5238648653030396,0.2631016075611114,0.0,0.0,0.0,15.039697647094728,25.0,16.103389739990234,-0.0,91.86470794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719195246696472,0.050000000745058,0.0452859513461589,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719195246696472,0.050000000745058,0.0476882867515087,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719195246696472,0.050000000745058,0.0352224074304103,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719195246696472,0.050000000745058,0.0476882867515087,297.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.98203045129776,0.159283772110939,0.696223258972168,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,291.4859619140625,295.6270446777344,291.4697570800781,1.0,0.1930348575115203,1.0,1.0,0.6167696714401245,1.0,-1.0466208457946775,0.5227559804916382,0.5238648653030396,0.2631016075611114,0.0,0.0,0.0,15.039697647094728,25.0,16.103389739990234,-0.0,91.86470794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665453910827637,0.050000000745058,0.0452975444495677,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665453910827637,0.050000000745058,0.0477004945278167,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665453910827637,0.050000000745058,0.0352314226329326,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665453910827637,0.050000000745058,0.0477004945278167,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.984500765800476,0.1637659221887588,0.7188090682029724,291.4576110839844,290.75,285.3981018066406,284.7762756347656,291.4065246582031,295.6121520996094,291.4537658691406,1.0,0.1975558400154113,1.0,1.0,0.6006608009338379,1.0,-1.0737751722335815,0.546299397945404,0.5274757742881775,0.2815726995468139,0.0,0.0,0.0,15.701701164245604,25.0,-22.670473098754883,-0.0,98.97064971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665453910827637,0.050000000745058,0.0452975444495677,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665453910827637,0.050000000745058,0.0477004945278167,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665453910827637,0.050000000745058,0.0352314226329326,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665453910827637,0.050000000745058,0.0477004945278167,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576110839844,0.984500765800476,0.1637659221887588,0.7188090682029724,291.4576110839844,290.75,285.3981018066406,284.7762756347656,291.4065246582031,295.6121520996094,291.4537658691406,1.0,0.1975558400154113,1.0,1.0,0.6006608009338379,1.0,-1.0737751722335815,0.546299397945404,0.5274757742881775,0.2815726995468139,0.0,0.0,0.0,15.701701164245604,25.0,-22.670473098754883,-0.0,98.97064971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402160644531,0.7925410866737366,0.1404074430465698,0.0766838639974594,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6643715500831604,0.050000000745058,0.0477056801319122,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6643715500831604,0.050000000745058,0.0352352522313594,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6643715500831604,0.050000000745058,0.0477056801319122,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369506835937,0.9729193449020386,0.1663244813680648,0.6976891756057739,291.4368896484375,290.75,285.43682861328125,284.8148193359375,291.3648376464844,295.6195068359375,291.43194580078125,1.0,0.1998224556446075,1.0,1.0,0.5922181010246277,1.0,-1.086103916168213,0.5584070682525635,0.5276968479156494,0.291258305311203,0.0,0.0,0.0,15.993986129760742,25.0,-42.06474304199219,-0.0,102.2918472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41473388671875,0.9270180463790894,0.1391419023275375,0.1230212450027465,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41802978515625,0.7986932992935181,0.1435357332229614,0.0831157937645912,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193725585937,0.7248580455780029,0.1380874216556549,0.0456299409270286,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197998046875,0.6629364490509033,0.050000000745058,0.0477091558277606,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41461181640625,0.927564799785614,0.1694981306791305,0.6154468655586243,291.4141845703125,290.6499938964844,285.4716186523437,284.84930419921875,291.3235168457031,295.6244812011719,291.4083251953125,1.0,0.2018230259418487,1.0,1.0,0.5845518708229065,1.0,-1.097994685173035,0.5701078176498413,0.5278868675231934,0.3006634414196014,0.0,0.0,0.0,16.239818572998047,45.0,-57.05058288574219,-0.0,105.49134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.385498046875,0.9482675194740297,0.1370405107736587,0.1242572590708732,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.9562700390815736,0.144415408372879,0.133901298046112,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38580322265625,0.9375267028808594,0.1385518461465835,0.0937815606594085,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3918151855469,0.6742823719978333,0.050000000745058,0.0476825833320617,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860778808594,0.9049085974693298,0.1743330508470535,0.5488719940185547,291.3848571777344,290.6499938964844,285.5076904296875,284.885009765625,291.27716064453125,295.6284484863281,291.3778686523437,1.0,0.2076893597841262,1.0,1.0,0.5764974355697632,1.0,-1.1387064456939695,0.5974276661872864,0.5412787795066833,0.3198161125183105,0.0,0.0,0.0,16.110597610473633,45.0,-72.27396392822266,-0.0,114.99759674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34942626953125,0.9566407203674316,0.136162593960762,0.1230010539293289,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34918212890625,0.974709928035736,0.1446424722671508,0.1369647979736328,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.9601569771766664,0.1378042101860046,0.096668355166912,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500671386719,0.9366803169250488,0.141122817993164,0.1224031373858451,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.350341796875,0.895675003528595,0.1796369701623916,0.5148124098777771,291.3483581542969,290.1499938964844,285.5431823730469,284.9200439453125,291.2217712402344,295.6496276855469,291.3403625488281,1.0,0.2158488631248474,1.0,1.0,0.5659202337265015,1.0,-1.192696452140808,0.6343439817428589,0.5583524703979492,0.34630087018013,0.0,0.0,0.0,16.434398651123047,65.0,-90.28131866455078,-0.0,129.67967224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.926768958568573,0.1376223415136337,0.1234736815094947,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.9489099383354188,0.1463318914175033,0.1382884830236435,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9301023483276368,0.1387833356857299,0.0969240441918373,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.938210904598236,0.1417355239391327,0.134201318025589,297.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.9202701449394226,0.189282089471817,0.6057116389274597,291.25006103515625,289.6499938964844,285.61236572265625,284.9879150390625,291.0879821777344,295.6837463378906,291.23974609375,1.0,0.2381242364645004,1.0,1.0,0.5447659492492676,1.0,-1.318411350250244,0.7215237617492676,0.5968876481056213,0.4086689949035644,0.0,0.0,0.0,19.48528480529785,85.0,-131.76242065429688,-0.0,173.83367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.926768958568573,0.1376223415136337,0.1234736815094947,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.9489099383354188,0.1463318914175033,0.1382884830236435,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9301023483276368,0.1387833356857299,0.0969240441918373,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.938210904598236,0.1417355239391327,0.134201318025589,297.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523193359375,0.9202701449394226,0.189282089471817,0.6057116389274597,291.25006103515625,289.6499938964844,285.61236572265625,284.9879150390625,291.0879821777344,295.6837463378906,291.23974609375,1.0,0.2381242364645004,1.0,1.0,0.5447659492492676,1.0,-1.318411350250244,0.7215237617492676,0.5968876481056213,0.4086689949035644,0.0,0.0,0.0,19.48528480529785,85.0,-131.76242065429688,-0.0,173.83367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.8972743153572083,0.1408621668815612,0.1262174844741821,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.9167048335075378,0.1495144367218017,0.1410681158304214,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8995109796524048,0.1418833881616592,0.0988829061388969,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.9045477509498596,0.1440048664808273,0.1360640376806259,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.9510428309440612,0.1957457959651947,0.7365172505378723,291.1170349121094,289.1499938964844,285.6786499023437,285.0523986816406,290.9319152832031,295.6821594238281,291.1053466796875,1.0,0.2679006457328796,1.0,1.0,0.5236116051673889,1.0,-1.486634373664856,0.837205708026886,0.6494287252426147,0.4903608858585357,0.0,0.0,0.0,24.10377311706543,105.0,-174.9317626953125,-0.0,247.55545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.8972743153572083,0.1408621668815612,0.1262174844741821,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.9167048335075378,0.1495144367218017,0.1410681158304214,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8995109796524048,0.1418833881616592,0.0988829061388969,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.9045477509498596,0.1440048664808273,0.1360640376806259,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.9510428309440612,0.1957457959651947,0.7365172505378723,291.1170349121094,289.1499938964844,285.6786499023437,285.0523986816406,290.9319152832031,295.6821594238281,291.1053466796875,1.0,0.2679006457328796,1.0,1.0,0.5236116051673889,1.0,-1.486634373664856,0.837205708026886,0.6494287252426147,0.4903608858585357,0.0,0.0,0.0,24.10377311706543,105.0,-174.9317626953125,-0.0,247.55545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653259277344,0.8570642471313477,0.1438135951757431,0.1291894763708114,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8641052246094,0.8746760487556458,0.1531221866607666,0.1446102261543274,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651428222656,0.8593795895576477,0.1451004296541214,0.101310096681118,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648986816406,0.8629143238067627,0.1468890756368637,0.1388812512159347,297.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8596496582031,0.9621481895446776,0.1986238658428192,0.892078697681427,290.8565368652344,288.6499938964844,285.7415466308594,285.1129455566406,290.48602294921875,295.6453552246094,290.8309020996094,1.0,0.3042967915534973,1.0,1.0,0.4754310846328735,1.0,-1.6875427961349487,1.017853021621704,0.6696897745132446,0.6304714679718018,0.0,0.0,0.0,31.422447204589844,125.0,-357.744140625,-0.0,363.2457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653259277344,0.8570642471313477,0.1438135951757431,0.1291894763708114,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8641052246094,0.8746760487556458,0.1531221866607666,0.1446102261543274,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651428222656,0.8593795895576477,0.1451004296541214,0.101310096681118,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8648986816406,0.8629143238067627,0.1468890756368637,0.1388812512159347,297.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8596496582031,0.9621481895446776,0.1986238658428192,0.892078697681427,290.8565368652344,288.6499938964844,285.7415466308594,285.1129455566406,290.48602294921875,295.6453552246094,290.8309020996094,1.0,0.3042967915534973,1.0,1.0,0.4754310846328735,1.0,-1.6875427961349487,1.017853021621704,0.6696897745132446,0.6304714679718018,0.0,0.0,0.0,31.422447204589844,125.0,-357.744140625,-0.0,363.2457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4547424316406,0.7151602506637573,0.1449401080608368,0.1316261887550354,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4530334472656,0.7307021617889404,0.1558058261871338,0.1484495252370834,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544677734375,0.7178685665130615,0.1468487977981567,0.1035822629928588,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541015625,0.7209415435791016,0.1489970982074737,0.1421463042497635,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476623535156,0.792048454284668,0.1991668790578842,0.9008556008338928,290.44354248046875,288.1499938964844,285.8006286621094,285.1690673828125,289.9256286621094,295.5889892578125,290.40997314453125,1.0,0.3366009593009949,1.0,1.0,0.4272505640983581,1.0,-1.7123112678527832,1.1162843704223633,0.5960269570350647,0.723628044128418,0.0,0.0,0.0,58.8028564453125,113.0,-539.1240844726562,-0.0,456.6834106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4547424316406,0.7151602506637573,0.1449401080608368,0.1316261887550354,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4530334472656,0.7307021617889404,0.1558058261871338,0.1484495252370834,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4544677734375,0.7178685665130615,0.1468487977981567,0.1035822629928588,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541015625,0.7209415435791016,0.1489970982074737,0.1421463042497635,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476623535156,0.792048454284668,0.1991668790578842,0.9008556008338928,290.44354248046875,288.1499938964844,285.8006286621094,285.1690673828125,289.9256286621094,295.5889892578125,290.40997314453125,1.0,0.3366009593009949,1.0,1.0,0.4272505640983581,1.0,-1.7123112678527832,1.1162843704223633,0.5960269570350647,0.723628044128418,0.0,0.0,0.0,58.8028564453125,113.0,-539.1240844726562,-0.0,456.6834106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.688883900642395,0.1450107991695404,0.1321930289268493,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21014404296875,0.7072415351867676,0.1568627059459686,0.1499232053756714,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.6923615336418152,0.1473083049058914,0.1042801588773727,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2113647460937,0.6961559653282166,0.1498028039932251,0.1433720737695694,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2044982910156,0.7633948922157288,0.199199765920639,0.9032301902770996,290.20001220703125,288.1499938964844,285.8285522460937,285.1952819824219,289.6275634765625,295.5611267089844,290.16375732421875,1.0,0.3468291163444519,1.0,1.0,0.4031603038311004,1.0,-1.7199267148971558,1.166253924369812,0.5536727905273438,0.7719462513923645,0.0,0.0,0.0,68.74727630615234,113.0,-612.1476440429688,-0.0,490.44964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9438171386719,0.6729247570037842,0.1448314487934112,0.1324124187231063,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413452148437,0.6924474239349365,0.1577502489089965,0.1511242836713791,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.6769273281097412,0.1475418806076049,0.1047307476401329,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9427490234375,0.6812188029289246,0.1504574716091156,0.1443444639444351,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93505859375,0.7470901608467102,0.1990496069192886,0.9043076634407043,289.9298400878906,287.6499938964844,285.8553771972656,285.22021484375,289.2699890136719,295.5332336425781,289.8876647949219,1.0,0.3542065322399139,1.0,1.0,0.3745409548282623,1.0,-1.7246381044387815,1.2242168188095093,0.5004212856292725,0.8288156986236572,0.0,0.0,0.0,75.95716094970703,101.0,-697.5040893554688,-0.0,514.6333618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148803710937,0.6561851501464844,0.1437484174966812,0.1319709420204162,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3115539550781,0.6781890392303467,0.1589807122945785,0.1527914702892303,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.6612521409988403,0.1473220139741897,0.1049839109182357,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.313232421875,0.6667832136154175,0.1512688845396042,0.1456015259027481,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30487060546875,0.7306862473487854,0.1981209963560104,0.9026843905448914,289.2989501953125,287.1499938964844,285.90533447265625,285.26580810546875,288.53857421875,295.4765014648437,289.252197265625,1.0,0.362028032541275,1.0,1.0,0.3173022866249084,1.0,-1.7259809970855713,1.3369512557983398,0.3890297710895538,0.941030979156494,0.0,0.0,0.0,84.36688995361328,89.0,-840.8590698242188,-0.0,540.3757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3148803710937,0.6561851501464844,0.1437484174966812,0.1319709420204162,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3115539550781,0.6781890392303467,0.1589807122945785,0.1527914702892303,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.6612521409988403,0.1473220139741897,0.1049839109182357,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.313232421875,0.6667832136154175,0.1512688845396042,0.1456015259027481,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30487060546875,0.7306862473487854,0.1981209963560104,0.9026843905448914,289.2989501953125,287.1499938964844,285.90533447265625,285.26580810546875,288.53857421875,295.4765014648437,289.252197265625,1.0,0.362028032541275,1.0,1.0,0.3173022866249084,1.0,-1.7259809970855713,1.3369512557983398,0.3890297710895538,0.941030979156494,0.0,0.0,0.0,84.36688995361328,89.0,-840.8590698242188,-0.0,540.3757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587219238281,0.6497691869735718,0.1419316828250885,0.1305730938911438,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65484619140625,0.6749789118766785,0.159583643078804,0.1535993814468383,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576843261719,0.6559979915618896,0.1463485360145568,0.1044909581542015,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65655517578125,0.6631919145584106,0.1515202820301056,0.1460552960634231,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6485900878906,0.7249094247817993,0.1964236944913864,0.8963513970375061,288.6426086425781,287.25,285.95001220703125,285.3053894042969,287.8591003417969,295.41925048828125,288.59625244140625,1.0,0.3629506528377533,1.0,1.0,0.2600635886192322,1.0,-1.7176272869110107,1.4350353479385376,0.2825919985771179,1.0406042337417605,0.0,0.0,0.0,86.67205047607422,77.0,-892.2430419921875,-0.0,541.8665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587219238281,0.6497691869735718,0.1419316828250885,0.1305730938911438,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65484619140625,0.6749789118766785,0.159583643078804,0.1535993814468383,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576843261719,0.6559979915618896,0.1463485360145568,0.1044909581542015,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65655517578125,0.6631919145584106,0.1515202820301056,0.1460552960634231,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6485900878906,0.7249094247817993,0.1964236944913864,0.8963513970375061,288.6426086425781,287.25,285.95001220703125,285.3053894042969,287.8591003417969,295.41925048828125,288.59625244140625,1.0,0.3629506528377533,1.0,1.0,0.2600635886192322,1.0,-1.7176272869110107,1.4350353479385376,0.2825919985771179,1.0406042337417605,0.0,0.0,0.0,86.67205047607422,77.0,-892.2430419921875,-0.0,541.8665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.6488320827484131,0.139531597495079,0.1284959316253662,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0644836425781,0.6777116656303406,0.1593663245439529,0.1535599380731582,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.067138671875,0.6563438177108765,0.1447343081235885,0.1034391969442367,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06597900390625,0.6654671430587769,0.1511059701442718,0.1457944512367248,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.7248900532722473,0.1939308196306228,0.8858729600906372,288.05450439453125,287.3500061035156,285.9911804199219,285.3408508300781,287.3634948730469,295.361572265625,288.0160217285156,1.0,0.3590130805969238,1.0,1.0,0.2113233357667923,1.0,-1.700934648513794,1.4979796409606934,0.2029549777507782,1.1068602800369265,0.0,0.0,0.0,84.80065155029297,65.0,-815.310546875,-0.0,525.7886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.6488320827484131,0.139531597495079,0.1284959316253662,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0644836425781,0.6777116656303406,0.1593663245439529,0.1535599380731582,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.067138671875,0.6563438177108765,0.1447343081235885,0.1034391969442367,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06597900390625,0.6654671430587769,0.1511059701442718,0.1457944512367248,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.7248900532722473,0.1939308196306228,0.8858729600906372,288.05450439453125,287.3500061035156,285.9911804199219,285.3408508300781,287.3634948730469,295.361572265625,288.0160217285156,1.0,0.3590130805969238,1.0,1.0,0.2113233357667923,1.0,-1.700934648513794,1.4979796409606934,0.2029549777507782,1.1068602800369265,0.0,0.0,0.0,84.80065155029297,65.0,-815.310546875,-0.0,525.7886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.651713490486145,0.1368290483951568,0.1259527206420898,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761413574219,0.6843936443328857,0.1584835648536682,0.1526819169521331,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6606268286705017,0.1427588760852813,0.1019738689064979,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.577392578125,0.6715904474258423,0.1500550955533981,0.1447573602199554,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.7288305759429932,0.1909213662147522,0.8719955682754517,287.5679626464844,287.45001220703125,286.03106689453125,285.37457275390625,286.9775695800781,295.31378173828125,287.5357666015625,1.0,0.3515468835830688,1.0,1.0,0.1625830829143524,1.0,-1.677164077758789,1.53826642036438,0.1388977169990539,1.151948094367981,0.0,0.0,0.0,80.1094741821289,53.0,-697.3078002929688,-0.0,497.48138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.651713490486145,0.1368290483951568,0.1259527206420898,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761413574219,0.6843936443328857,0.1584835648536682,0.1526819169521331,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6606268286705017,0.1427588760852813,0.1019738689064979,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.577392578125,0.6715904474258423,0.1500550955533981,0.1447573602199554,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.7288305759429932,0.1909213662147522,0.8719955682754517,287.5679626464844,287.45001220703125,286.03106689453125,285.37457275390625,286.9775695800781,295.31378173828125,287.5357666015625,1.0,0.3515468835830688,1.0,1.0,0.1625830829143524,1.0,-1.677164077758789,1.53826642036438,0.1388977169990539,1.151948094367981,0.0,0.0,0.0,80.1094741821289,53.0,-697.3078002929688,-0.0,497.48138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561706542969,0.6548001170158386,0.1354831308126449,0.1246251463890075,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522644042969,0.6894586086273193,0.1579347997903823,0.152073934674263,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.664506733417511,0.141764834523201,0.1011910662055015,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536376953125,0.6763293743133545,0.1494244635105133,0.1440708190202713,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480834960937,0.7324553728103638,0.1893741190433502,0.8645433187484741,287.34332275390625,287.45001220703125,286.050537109375,285.3908386230469,286.6930847167969,295.2928771972656,287.3055725097656,1.0,0.3468247056007385,1.0,1.0,0.138212963938713,1.0,-1.6641284227371216,1.5726239681243896,0.0915044024586677,1.1888575553894043,0.0,0.0,0.0,76.91248321533203,53.0,-688.6826782226562,-0.0,480.5128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.6589553356170654,0.1341293752193451,0.1232883259654045,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.6956028342247009,0.157313659787178,0.1513899862766266,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.6695075631141663,0.1407547444105148,0.1003936603665351,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206359863281,0.6821485161781311,0.1487256586551666,0.1433113664388656,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.7371202111244202,0.1877855509519577,0.856896698474884,287.11346435546875,287.54998779296875,286.0697326660156,285.4066772460937,286.6620788574219,295.2733459472656,287.0917358398437,1.0,0.341570496559143,1.0,1.0,0.1385229974985122,1.0,-1.6506532430648804,1.563288331031799,0.0873648524284362,1.182353973388672,0.0,0.0,0.0,73.3123779296875,41.0,-602.4712524414062,-0.0,462.3049621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.6722307801246643,0.1319555789232254,0.1208536922931671,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344482421875,0.7125150561332703,0.1563498675823211,0.1500542908906936,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.6845883131027222,0.1392053812742233,0.0989538356661796,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.6986037492752075,0.1475970447063446,0.1418236941099167,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93341064453125,0.7512611746788025,0.1850407421588897,0.8423386216163635,286.9321594238281,287.6499938964844,286.1072998046875,285.4372863769531,286.6981811523437,295.24237060546875,286.92303466796875,1.0,0.3298297822475433,1.0,1.0,0.1391430795192718,1.0,-1.6251299381256104,1.5387979745864868,0.0863319337368011,1.163166046142578,0.0,0.0,0.0,64.92866516113281,29.0,-321.4235534667969,-0.0,424.2113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.6722307801246643,0.1319555789232254,0.1208536922931671,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344482421875,0.7125150561332703,0.1563498675823211,0.1500542908906936,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.6845883131027222,0.1392053812742233,0.0989538356661796,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.6986037492752075,0.1475970447063446,0.1418236941099167,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93341064453125,0.7512611746788025,0.1850407421588897,0.8423386216163635,286.9321594238281,287.6499938964844,286.1072998046875,285.4372863769531,286.6981811523437,295.24237060546875,286.92303466796875,1.0,0.3298297822475433,1.0,1.0,0.1391430795192718,1.0,-1.6251299381256104,1.5387979745864868,0.0863319337368011,1.163166046142578,0.0,0.0,0.0,64.92866516113281,29.0,-321.4235534667969,-0.0,424.2113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6959859132766724,0.1306768208742141,0.1191575899720192,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.7366899251937866,0.1560124456882476,0.1492126584053039,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7098544836044312,0.1384349465370178,0.0980105325579643,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.7236224412918091,0.1470761895179748,0.1408126056194305,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480834960937,0.7761462926864624,0.1831236481666565,0.8310577869415283,286.8475036621094,287.75,286.14385986328125,285.46649169921875,286.735595703125,295.2236633300781,286.8433837890625,1.0,0.3170391917228699,1.0,1.0,0.1397631466388702,1.0,-1.6061888933181765,1.5203068256378174,0.0858820453286171,1.148585319519043,0.0,0.0,0.0,55.13224029541016,25.0,-158.47703552246094,-0.0,386.8750305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6959859132766724,0.1306768208742141,0.1191575899720192,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.7366899251937866,0.1560124456882476,0.1492126584053039,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7098544836044312,0.1384349465370178,0.0980105325579643,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.7236224412918091,0.1470761895179748,0.1408126056194305,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480834960937,0.7761462926864624,0.1831236481666565,0.8310577869415283,286.8475036621094,287.75,286.14385986328125,285.46649169921875,286.735595703125,295.2236633300781,286.8433837890625,1.0,0.3170391917228699,1.0,1.0,0.1397631466388702,1.0,-1.6061888933181765,1.5203068256378174,0.0858820453286171,1.148585319519043,0.0,0.0,0.0,55.13224029541016,25.0,-158.47703552246094,-0.0,386.8750305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.7237460613250732,0.1302491128444671,0.1182485967874527,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342041015625,0.7662107348442078,0.1563613265752792,0.1490282267332077,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.7371376156806946,0.1383878588676452,0.0975951179862022,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.751451849937439,0.1472230702638626,0.1404429525136947,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8071672320365906,0.182060107588768,0.8236566185951233,286.9374389648437,287.8500061035156,286.1795654296875,285.49444580078125,287.08453369140625,295.2150573730469,286.9510498046875,1.0,0.3065229058265686,1.0,1.0,0.1691483259201049,1.0,-1.595042705535889,1.4631946086883545,0.1318480223417282,1.093923807144165,0.0,0.0,0.0,46.6760368347168,25.0,99.35511016845705,-0.0,357.9041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.7237460613250732,0.1302491128444671,0.1182485967874527,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342041015625,0.7662107348442078,0.1563613265752792,0.1490282267332077,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330139160156,0.7371376156806946,0.1383878588676452,0.0975951179862022,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.751451849937439,0.1472230702638626,0.1404429525136947,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8071672320365906,0.182060107588768,0.8236566185951233,286.9374389648437,287.8500061035156,286.1795654296875,285.49444580078125,287.08453369140625,295.2150573730469,286.9510498046875,1.0,0.3065229058265686,1.0,1.0,0.1691483259201049,1.0,-1.595042705535889,1.4631946086883545,0.1318480223417282,1.093923807144165,0.0,0.0,0.0,46.6760368347168,25.0,99.35511016845705,-0.0,357.9041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.7526570558547974,0.1307760924100875,0.1182845756411552,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10693359375,0.8007856607437134,0.1575574278831482,0.1497140228748321,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.7679981589317322,0.1391693502664566,0.0978181436657905,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843289375305176,0.1481913179159164,0.1409188508987426,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8388906717300415,0.1820055395364761,0.8211408853530884,287.1102905273437,287.95001220703125,286.2144775390625,285.521240234375,287.33770751953125,295.2159729003906,287.1252746582031,1.0,0.2992059290409088,1.0,1.0,0.1985334903001785,1.0,-1.593722581863403,1.4297981262207031,0.163924440741539,1.060875415802002,0.0,0.0,0.0,40.15131759643555,25.0,211.25621032714844,-0.0,339.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
