time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049194335937,0.7526570558547974,0.1307760924100875,0.1182845756411552,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10693359375,0.8007856607437134,0.1575574278831482,0.1497140228748321,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.7679981589317322,0.1391693502664566,0.0978181436657905,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843289375305176,0.1481913179159164,0.1409188508987426,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8388906717300415,0.1820055395364761,0.8211408853530884,287.1102905273437,287.95001220703125,286.2144775390625,285.521240234375,287.33770751953125,295.2159729003906,287.1252746582031,1.0,0.2992059290409088,1.0,1.0,0.1985334903001785,1.0,-1.593722581863403,1.4297981262207031,0.163924440741539,1.060875415802002,0.0,0.0,0.0,40.15131759643555,25.0,211.25621032714844,-0.0,339.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074584960937,0.7692441344261169,0.1312981992959976,0.1185743957757949,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20977783203125,0.81889408826828,0.1584038734436035,0.1503288298845291,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082824707031,0.785601019859314,0.1397924274206161,0.0981204360723495,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.20904541015625,0.8026374578475952,0.1489175707101822,0.1414221227169037,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112731933594,0.8562696576118469,0.1822685003280639,0.8213821053504944,287.21356201171875,287.95001220703125,286.2316589355469,285.53424072265625,287.4787902832031,295.2182312011719,287.2305908203125,1.0,0.2965042293071747,1.0,1.0,0.2132260650396347,1.0,-1.5960633754730225,1.4135974645614624,0.1824658513069152,1.044239163398743,0.0,0.0,0.0,37.45833969116211,25.0,254.74774169921875,-0.0,333.30377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211669921875,0.787592351436615,0.1319765448570251,0.119019404053688,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236389160156,0.837146520614624,0.159399077296257,0.1510997414588928,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.322021484375,0.8046263456344604,0.1405533403158188,0.098530389368534,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.821249783039093,0.1497887521982193,0.1420778334140777,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251953125,0.8755730390548706,0.1827024966478347,0.8224718570709229,287.32763671875,288.04998779296875,286.24871826171875,285.5469970703125,287.6142272949219,295.2216186523437,287.34552001953125,1.0,0.2943485975265503,1.0,1.0,0.2260268330574035,1.0,-1.600108981132507,1.399800181388855,0.2003087401390075,1.0296480655670166,0.0,0.0,0.0,35.05974197387695,25.0,287.4697265625,-0.0,328.7666320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8277257680892944,0.1337208449840545,0.1203085333108902,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.569580078125,0.8800855875015259,0.1617805957794189,0.153056338429451,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441577553749084,0.1424354761838913,0.0996346622705459,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8618223071098328,0.1519122272729873,0.1437941491603851,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.9216778874397278,0.1840134710073471,0.8268759250640869,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024963378906,295.23150634765625,287.5941467285156,1.0,0.2914610207080841,1.0,1.0,0.2516283392906189,1.0,-1.6126761436462402,1.3727625608444214,0.2399136424064636,1.0001020431518557,0.0,0.0,0.0,30.994403839111328,25.0,336.8556823730469,-0.0,323.83795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8277257680892944,0.1337208449840545,0.1203085333108902,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.569580078125,0.8800855875015259,0.1617805957794189,0.153056338429451,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441577553749084,0.1424354761838913,0.0996346622705459,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8618223071098328,0.1519122272729873,0.1437941491603851,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.9216778874397278,0.1840134710073471,0.8268759250640869,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024963378906,295.23150634765625,287.5941467285156,1.0,0.2914610207080841,1.0,1.0,0.2516283392906189,1.0,-1.6126761436462402,1.3727625608444214,0.2399136424064636,1.0001020431518557,0.0,0.0,0.0,30.994403839111328,25.0,336.8556823730469,-0.0,323.83795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445739746094,0.8755518198013306,0.1359166353940963,0.1220417842268943,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476867675781,0.9380355477333068,0.164634570479393,0.1554965525865554,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.8945250511169434,0.1447550803422927,0.1010705828666687,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.915368378162384,0.1544948518276214,0.1459817737340927,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.97889506816864,0.1858506947755813,0.833832859992981,287.8525085449219,288.25,286.31561279296875,285.5959167480469,288.21728515625,295.2445678710937,287.8747863769531,1.0,0.2901729643344879,1.0,1.0,0.2772298455238342,1.0,-1.6303867101669312,1.3453139066696167,0.2850727438926697,0.9690749645233154,0.0,0.0,0.0,27.694974899291992,25.0,381.399169921875,-0.0,323.5040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445739746094,0.8755518198013306,0.1359166353940963,0.1220417842268943,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476867675781,0.9380355477333068,0.164634570479393,0.1554965525865554,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.8945250511169434,0.1447550803422927,0.1010705828666687,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.915368378162384,0.1544948518276214,0.1459817737340927,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.97889506816864,0.1858506947755813,0.833832859992981,287.8525085449219,288.25,286.31561279296875,285.5959167480469,288.21728515625,295.2445678710937,287.8747863769531,1.0,0.2901729643344879,1.0,1.0,0.2772298455238342,1.0,-1.6303867101669312,1.3453139066696167,0.2850727438926697,0.9690749645233154,0.0,0.0,0.0,27.694974899291992,25.0,381.399169921875,-0.0,323.5040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945754766464233,0.1384401768445968,0.124220460653305,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604111313819884,0.167861208319664,0.1584372520446777,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9146973490715028,0.1474146693944931,0.1028540059924125,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.9381295442581176,0.1574373096227646,0.1486573964357376,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.9887617826461792,0.1883243322372436,0.8254231214523315,288.1112976074219,288.3500061035156,286.3484802246094,285.6192932128906,288.4180908203125,295.259765625,288.1281433105469,1.0,0.2893964946269989,1.0,1.0,0.2913883626461029,1.0,-1.6317623853683472,1.3215957880020142,0.3101666569709778,0.9453025460243224,0.0,0.0,0.0,26.880949020385746,28.0,348.7456970214844,-0.0,321.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945754766464233,0.1384401768445968,0.124220460653305,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604111313819884,0.167861208319664,0.1584372520446777,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9146973490715028,0.1474146693944931,0.1028540059924125,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.9381295442581176,0.1574373096227646,0.1486573964357376,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.9887617826461792,0.1883243322372436,0.8254231214523315,288.1112976074219,288.3500061035156,286.3484802246094,285.6192932128906,288.4180908203125,295.259765625,288.1281433105469,1.0,0.2893964946269989,1.0,1.0,0.2913883626461029,1.0,-1.6317623853683472,1.3215957880020142,0.3101666569709778,0.9453025460243224,0.0,0.0,0.0,26.880949020385746,28.0,348.7456970214844,-0.0,321.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.8965415954589844,0.1410846412181854,0.126577541232109,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9629969000816344,0.1713366955518722,0.1616691797971725,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169836044311525,0.1502738744020462,0.1048215255141258,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.940748691558838,0.1606152206659317,0.1516126096248626,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.981930136680603,0.1917137205600738,0.8153752088546753,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,295.2749938964844,288.3456726074219,1.0,0.2898449003696441,1.0,1.0,0.3055468797683716,1.0,-1.632355570793152,1.2971405982971191,0.3352150022983551,0.9206815958023072,0.0,0.0,0.0,27.1047592163086,31.0,315.47576904296875,-0.0,322.77215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.8965415954589844,0.1410846412181854,0.126577541232109,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9629969000816344,0.1713366955518722,0.1616691797971725,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169836044311525,0.1502738744020462,0.1048215255141258,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.940748691558838,0.1606152206659317,0.1516126096248626,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.981930136680603,0.1917137205600738,0.8153752088546753,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,295.2749938964844,288.3456726074219,1.0,0.2898449003696441,1.0,1.0,0.3055468797683716,1.0,-1.632355570793152,1.2971405982971191,0.3352150022983551,0.9206815958023072,0.0,0.0,0.0,27.1047592163086,31.0,315.47576904296875,-0.0,322.77215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311218261719,0.8971410393714905,0.1424494385719299,0.1277941465377807,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333190917969,0.963938295841217,0.1731646955013275,0.1633729487657547,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.431884765625,0.9177560806274414,0.151771679520607,0.1058553680777549,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.9416856169700624,0.1622873097658157,0.1531718671321869,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.978684902191162,0.1936467736959457,0.8124933242797852,288.43634033203125,288.45001220703125,286.3973693847656,285.6533508300781,288.7145690917969,295.28326416015625,288.452392578125,1.0,0.2905429601669311,1.0,1.0,0.3126261532306671,1.0,-1.6355125904083252,1.2866724729537964,0.3488401472568512,0.909546971321106,0.0,0.0,0.0,27.303024291992188,31.0,306.8455810546875,-0.0,324.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52801513671875,0.8975991010665894,0.1438420116901397,0.12903793156147,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296936035156,0.9647560119628906,0.1750434190034866,0.1651304215192794,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.9183884859085084,0.1533044874668121,0.1069182753562927,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291748046875,0.9424894452095032,0.164005160331726,0.1547800749540329,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299377441406,0.975631058216095,0.1956910938024521,0.8108521103858948,288.5318298339844,288.54998779296875,286.41363525390625,285.6644897460937,288.7481384277344,295.2919006347656,288.5428161621094,1.0,0.2915375828742981,1.0,1.0,0.3131191432476043,1.0,-1.6403504610061646,1.2884316444396973,0.3519187569618225,0.9102526307106018,0.0,0.0,0.0,27.5517520904541,34.0,270.0201721191406,-0.0,328.0223999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.898227870464325,0.1465779095888137,0.1315260380506515,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661498665809632,0.178792342543602,0.1686939150094986,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.919322669506073,0.1563109457492828,0.1090452149510383,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.943831205368042,0.1674253344535827,0.1580357700586319,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707303047180176,0.1998597383499145,0.8117934465408325,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,295.3087158203125,288.6558837890625,1.0,0.2943860292434692,1.0,1.0,0.3141051232814789,1.0,-1.6552045345306396,1.297099471092224,0.3581051528453827,0.9157244563102722,0.0,0.0,0.0,28.17715835571289,37.0,183.7568817138672,-0.0,337.36395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.898227870464325,0.1465779095888137,0.1315260380506515,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661498665809632,0.178792342543602,0.1686939150094986,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.919322669506073,0.1563109457492828,0.1090452149510383,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.943831205368042,0.1674253344535827,0.1580357700586319,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707303047180176,0.1998597383499145,0.8117934465408325,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,295.3087158203125,288.6558837890625,1.0,0.2943860292434692,1.0,1.0,0.3141051232814789,1.0,-1.6552045345306396,1.297099471092224,0.3581051528453827,0.9157244563102722,0.0,0.0,0.0,28.17715835571289,37.0,183.7568817138672,-0.0,337.36395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8986936211585999,0.149197369813919,0.133914515376091,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674260020256042,0.1824411749839782,0.1721789687871933,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200134873390198,0.1591670513153076,0.1110738813877105,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450348019599916,0.1707397699356079,0.1612070053815841,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9682011008262634,0.2038897275924682,0.8187227845191956,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.848876953125,295.32470703125,288.74298095703125,1.0,0.2983225584030151,1.0,1.0,0.3150911033153534,1.0,-1.676815152168274,1.3104535341262815,0.3663615584373474,0.924458384513855,0.0,0.0,0.0,28.9459285736084,55.0,135.36000061035156,-0.0,350.8323059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8986936211585999,0.149197369813919,0.133914515376091,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674260020256042,0.1824411749839782,0.1721789687871933,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200134873390198,0.1591670513153076,0.1110738813877105,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450348019599916,0.1707397699356079,0.1612070053815841,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9682011008262634,0.2038897275924682,0.8187227845191956,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.848876953125,295.32470703125,288.74298095703125,1.0,0.2983225584030151,1.0,1.0,0.3150911033153534,1.0,-1.676815152168274,1.3104535341262815,0.3663615584373474,0.924458384513855,0.0,0.0,0.0,28.9459285736084,55.0,135.36000061035156,-0.0,350.8323059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980502486228943,0.1517623662948608,0.13624007999897,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.9675273299217224,0.1860242635011673,0.175589844584465,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.9193909764289856,0.161961942911148,0.1130402907729148,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449355602264404,0.1739902347326278,0.1643027663230896,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785110354423524,0.2072342783212661,0.863132894039154,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,295.335693359375,288.817138671875,1.0,0.3102090060710907,1.0,1.0,0.3148070573806762,1.0,-1.743053317070007,1.3572369813919067,0.3858163058757782,0.9568081498146056,0.0,0.0,0.0,30.7392520904541,58.0,111.55411529541016,-0.0,392.4966125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980502486228943,0.1517623662948608,0.13624007999897,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.9675273299217224,0.1860242635011673,0.175589844584465,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.9193909764289856,0.161961942911148,0.1130402907729148,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449355602264404,0.1739902347326278,0.1643027663230896,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785110354423524,0.2072342783212661,0.863132894039154,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,295.335693359375,288.817138671875,1.0,0.3102090060710907,1.0,1.0,0.3148070573806762,1.0,-1.743053317070007,1.3572369813919067,0.3858163058757782,0.9568081498146056,0.0,0.0,0.0,30.7392520904541,58.0,111.55411529541016,-0.0,392.4966125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8985908627510071,0.1541710942983627,0.1384539753198623,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688695073127748,0.1894519031047821,0.1788813173770904,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.920255184173584,0.164671242237091,0.1149553433060646,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832397460937,0.9462512731552124,0.1771140843629837,0.1672993749380111,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836669921875,0.9907434582710266,0.2090376317501068,0.9149138927459716,288.8843688964844,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,295.3363647460937,288.8893127441406,1.0,0.3225391209125519,1.0,1.0,0.3145229816436767,1.0,-1.8177512884140008,1.4096571207046509,0.4080942571163177,0.9934407472610474,0.0,0.0,0.0,32.71445846557617,61.0,101.16757202148438,-0.0,442.9502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827514648437,0.8985908627510071,0.1541710942983627,0.1384539753198623,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688695073127748,0.1894519031047821,0.1788813173770904,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.920255184173584,0.164671242237091,0.1149553433060646,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832397460937,0.9462512731552124,0.1771140843629837,0.1672993749380111,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836669921875,0.9907434582710266,0.2090376317501068,0.9149138927459716,288.8843688964844,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,295.3363647460937,288.8893127441406,1.0,0.3225391209125519,1.0,1.0,0.3145229816436767,1.0,-1.8177512884140008,1.4096571207046509,0.4080942571163177,0.9934407472610474,0.0,0.0,0.0,32.71445846557617,61.0,101.16757202148438,-0.0,442.9502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9167175292969,0.8970856070518494,0.1553129851818084,0.1395062357187271,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9173889160156,0.9677083492279052,0.1910917609930038,0.1804644763469696,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169616699219,0.9187278151512146,0.1660010814666748,0.1158958449959755,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9172058105469,0.9448952674865724,0.178618311882019,0.1687495857477188,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.9947818517684937,0.2094431221485138,0.941129207611084,288.9183044433594,288.95001220703125,286.5611267089844,285.76300048828125,288.996826171875,295.3350524902344,288.92303466796875,1.0,0.3288547694683075,1.0,1.0,0.3143809735774994,1.0,-1.8546432256698608,1.4354456663131714,0.419197529554367,1.0114341974258425,0.0,0.0,0.0,33.84223175048828,61.0,96.9958724975586,-0.0,469.9650573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.951171875,0.841991662979126,0.156355395913124,0.1406953930854797,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9519348144531,0.9021629095077516,0.1926103979349136,0.1821769177913665,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9514465332031,0.8602725863456726,0.1672425419092178,0.1169567853212356,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9516906738281,0.8816176056861877,0.1800104975700378,0.1703388094902038,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95220947265625,0.9325342178344728,0.2096988707780838,0.9435182213783264,288.95294189453125,289.04998779296875,286.5779113769531,285.77398681640625,289.0253295898437,295.3341369628906,288.9576110839844,1.0,0.3338374197483063,1.0,1.0,0.3156145811080932,1.0,-1.853248715400696,1.431979060173035,0.4212696850299835,1.0095810890197754,0.0,0.0,0.0,39.20912170410156,64.0,95.2759017944336,-0.0,488.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.8106378316879272,0.1584917455911636,0.1427824646234512,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8663477897644043,0.1955927014350891,0.1852052956819534,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8281341195106506,0.1697016060352325,0.1188245639204979,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8474599719047546,0.1827462911605835,0.1731342226266861,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8889535069465637,0.2105820477008819,0.947907328605652,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,289.0912475585937,295.3338623046875,289.0220947265625,1.0,0.3433892726898193,1.0,1.0,0.3180817663669586,1.0,-1.88184916973114,1.446745753288269,0.4351034164428711,1.0171350240707395,0.0,0.0,0.0,44.93590927124024,67.0,91.84033203125,-0.0,523.1134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.8106378316879272,0.1584917455911636,0.1427824646234512,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8663477897644043,0.1955927014350891,0.1852052956819534,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8281341195106506,0.1697016060352325,0.1188245639204979,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8474599719047546,0.1827462911605835,0.1731342226266861,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8889535069465637,0.2105820477008819,0.947907328605652,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,289.0912475585937,295.3338623046875,289.0220947265625,1.0,0.3433892726898193,1.0,1.0,0.3180817663669586,1.0,-1.88184916973114,1.446745753288269,0.4351034164428711,1.0171350240707395,0.0,0.0,0.0,44.93590927124024,67.0,91.84033203125,-0.0,523.1134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.78501296043396,0.1606649607419967,0.1449134647846222,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.8405748009681702,0.1985162198543548,0.1881742626428604,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.803551971912384,0.1720898002386093,0.1206490993499755,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.8230235576629639,0.1854127496480941,0.1758647710084915,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.8587188124656677,0.2117663323879242,0.9538619518280028,289.0831604003906,289.25,286.6464538574219,285.81884765625,289.1557312011719,295.33502197265625,289.08746337890625,1.0,0.3513470590114593,1.0,1.0,0.3205489814281463,1.0,-1.9005926847457888,1.4544649124145508,0.4461276829242706,1.020753026008606,0.0,0.0,0.0,50.600059509277344,55.0,91.1162109375,-0.0,554.3165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.78501296043396,0.1606649607419967,0.1449134647846222,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.8405748009681702,0.1985162198543548,0.1881742626428604,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.803551971912384,0.1720898002386093,0.1206490993499755,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.8230235576629639,0.1854127496480941,0.1758647710084915,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.8587188124656677,0.2117663323879242,0.9538619518280028,289.0831604003906,289.25,286.6464538574219,285.81884765625,289.1557312011719,295.33502197265625,289.08746337890625,1.0,0.3513470590114593,1.0,1.0,0.3205489814281463,1.0,-1.9005926847457888,1.4544649124145508,0.4461276829242706,1.020753026008606,0.0,0.0,0.0,50.600059509277344,55.0,91.1162109375,-0.0,554.3165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.7908356785774231,0.1629332304000854,0.1469032019376754,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620483398437,0.8466064929962158,0.201489970088005,0.1909423768520355,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.8094325065612793,0.1745022535324096,0.1223077774047851,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.828700602054596,0.1881110519170761,0.178378477692604,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622619628906,0.8627533912658691,0.2131907641887664,0.9598758220672609,289.16314697265625,289.3500061035156,286.6817626953125,285.84197998046875,289.2553100585937,295.3367614746094,289.16900634765625,1.0,0.3532597422599792,1.0,1.0,0.3262013792991638,1.0,-1.918538808822632,1.4550234079360962,0.4635154008865356,1.0174165964126587,0.0,0.0,0.0,50.61089706420898,43.0,110.65782928466795,-0.0,567.0499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611633300781,0.7908356785774231,0.1629332304000854,0.1469032019376754,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620483398437,0.8466064929962158,0.201489970088005,0.1909423768520355,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.8094325065612793,0.1745022535324096,0.1223077774047851,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.828700602054596,0.1881110519170761,0.178378477692604,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622619628906,0.8627533912658691,0.2131907641887664,0.9598758220672609,289.16314697265625,289.3500061035156,286.6817626953125,285.84197998046875,289.2553100585937,295.3367614746094,289.16900634765625,1.0,0.3532597422599792,1.0,1.0,0.3262013792991638,1.0,-1.918538808822632,1.4550234079360962,0.4635154008865356,1.0174165964126587,0.0,0.0,0.0,50.61089706420898,43.0,110.65782928466795,-0.0,567.0499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.8206629753112793,0.1653985977172851,0.1488893181085586,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555847167969,0.8785039782524109,0.2046269178390503,0.1936750560998916,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.8381734490394592,0.177045926451683,0.1239214316010475,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.8585696220397949,0.1909417957067489,0.1808332502841949,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557678222656,0.8937886357307434,0.2148739695549011,0.9662446975708008,289.2567138671875,289.45001220703125,286.7178955078125,285.8657531738281,289.3576965332031,295.3397521972656,289.2629089355469,1.0,0.3514731228351593,1.0,1.0,0.3318537771701813,1.0,-1.9367382526397705,1.455297827720642,0.4814404845237732,1.0137237310409546,0.0,0.0,0.0,46.39527130126953,31.0,125.74906158447266,-0.0,566.2401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.8206629753112793,0.1653985977172851,0.1488893181085586,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555847167969,0.8785039782524109,0.2046269178390503,0.1936750560998916,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.8381734490394592,0.177045926451683,0.1239214316010475,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.8585696220397949,0.1909417957067489,0.1808332502841949,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557678222656,0.8937886357307434,0.2148739695549011,0.9662446975708008,289.2567138671875,289.45001220703125,286.7178955078125,285.8657531738281,289.3576965332031,295.3397521972656,289.2629089355469,1.0,0.3514731228351593,1.0,1.0,0.3318537771701813,1.0,-1.9367382526397705,1.455297827720642,0.4814404845237732,1.0137237310409546,0.0,0.0,0.0,46.39527130126953,31.0,125.74906158447266,-0.0,566.2401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.30340576171875,0.8451201915740967,0.1667315810918808,0.1499228328466415,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043518066406,0.90742689371109,0.2062734514474868,0.1950664520263672,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3037109375,0.8638386726379395,0.178362488746643,0.1247293725609779,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3040466308594,0.8860618472099304,0.1924029439687729,0.1820628494024276,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3045349121094,0.923664927482605,0.2158031612634658,0.9696279168128968,289.3055114746094,289.45001220703125,286.736328125,285.8778991699219,289.4091796875,295.3417358398437,289.3117980957031,1.0,0.3496119678020477,1.0,1.0,0.3346799612045288,1.0,-1.9461593627929688,1.455562949180603,0.4905964434146881,1.011935114860535,0.0,0.0,0.0,43.18144607543945,31.0,130.72987365722656,-0.0,562.3854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533935546875,0.8829236626625061,0.1681328862905502,0.1509982198476791,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543395996094,0.9542163610458374,0.2079742550849914,0.1964868158102035,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.35369873046875,0.9033503532409668,0.1797069311141967,0.1255398392677307,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35406494140625,0.929438292980194,0.1938926875591278,0.1832966059446334,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3545227050781,0.9685484170913696,0.2167847752571106,0.9731487035751344,289.35552978515625,289.54998779296875,286.7549743652344,285.8902282714844,289.4623413085937,295.343994140625,289.36199951171875,1.0,0.347279280424118,1.0,1.0,0.3376510739326477,1.0,-1.9558387994766235,1.4556505680084229,0.5001882910728455,1.0099139213562012,0.0,0.0,0.0,39.40821838378906,34.0,135.32369995117188,-0.0,556.8088989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560852050781,0.9183449149131776,0.1710616052150726,0.1535015255212783,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570007324219,0.9884701371192932,0.2114918380975723,0.1996768712997436,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4563903808594,0.9416514039039612,0.182452380657196,0.1273725777864456,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45672607421875,0.9676159620285034,0.1969314962625503,0.186053067445755,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45709228515625,0.9938953518867492,0.2189867198467254,0.9671294689178468,289.4580993652344,289.6499938964844,286.7931213378906,285.91558837890625,289.5639343261719,295.34912109375,289.4642333984375,1.0,0.346071720123291,1.0,1.0,0.3435932993888855,1.0,-1.9611634016036987,1.4463165998458862,0.514846682548523,0.9996147751808168,0.0,0.0,0.0,37.10333633422852,52.0,139.19879150390625,-0.0,552.8716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560852050781,0.9183449149131776,0.1710616052150726,0.1535015255212783,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4570007324219,0.9884701371192932,0.2114918380975723,0.1996768712997436,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4563903808594,0.9416514039039612,0.182452380657196,0.1273725777864456,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45672607421875,0.9676159620285034,0.1969314962625503,0.186053067445755,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45709228515625,0.9938953518867492,0.2189867198467254,0.9671294689178468,289.4580993652344,289.6499938964844,286.7931213378906,285.91558837890625,289.5639343261719,295.34912109375,289.4642333984375,1.0,0.346071720123291,1.0,1.0,0.3435932993888855,1.0,-1.9611634016036987,1.4463165998458862,0.514846682548523,0.9996147751808168,0.0,0.0,0.0,37.10333633422852,52.0,139.19879150390625,-0.0,552.8716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589904785156,0.9202579855918884,0.1741787195205688,0.1562559902667999,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599975585937,0.9897688627243042,0.2152343243360519,0.2031544595956802,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5592956542969,0.9427855610847472,0.1853584796190261,0.1293701231479644,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596618652344,0.9687408804893494,0.2001373618841171,0.189037948846817,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5600891113281,0.9955084323883056,0.2216062694787979,0.9855368733406068,289.5611877441406,289.75,286.8323974609375,285.9419250488281,289.6763000488281,295.3538818359375,289.5682983398437,1.0,0.352837860584259,1.0,1.0,0.3495355546474457,1.0,-1.996488571166992,1.456663727760315,0.539824903011322,1.0017634630203247,0.0,0.0,0.0,38.26640701293945,70.0,146.23704528808594,-0.0,582.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
