time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589904785156,0.9202579855918884,0.1741787195205688,0.1562559902667999,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5599975585937,0.9897688627243042,0.2152343243360519,0.2031544595956802,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5592956542969,0.9427855610847472,0.1853584796190261,0.1293701231479644,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596618652344,0.9687408804893494,0.2001373618841171,0.189037948846817,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5600891113281,0.9955084323883056,0.2216062694787979,0.9855368733406068,289.5611877441406,289.75,286.8323974609375,285.9419250488281,289.6763000488281,295.3538818359375,289.5682983398437,1.0,0.352837860584259,1.0,1.0,0.3495355546474457,1.0,-1.996488571166992,1.456663727760315,0.539824903011322,1.0017634630203247,0.0,0.0,0.0,38.26640701293945,70.0,146.23704528808594,-0.0,582.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764221191406,0.8619392514228821,0.1773983240127563,0.1593568474054336,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.9281269311904908,0.2190972715616226,0.2070210874080658,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767272949219,0.8795126676559448,0.1883419603109359,0.1316214948892593,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770935058594,0.9028738141059875,0.2034278661012649,0.1923729926347732,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775207519531,0.9365797638893129,0.2238786518573761,1.005217671394348,289.6786193847656,289.8500061035156,286.8729553222656,285.9693298339844,289.8007202148437,295.3600769042969,289.6859130859375,1.0,0.3651037216186523,1.0,1.0,0.3563472628593445,1.0,-2.0352344512939453,1.4668656587600708,0.568368673324585,1.003783106803894,0.0,0.0,0.0,45.43699645996094,88.0,158.48069763183594,-0.0,636.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764221191406,0.8619392514228821,0.1773983240127563,0.1593568474054336,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.9281269311904908,0.2190972715616226,0.2070210874080658,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767272949219,0.8795126676559448,0.1883419603109359,0.1316214948892593,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770935058594,0.9028738141059875,0.2034278661012649,0.1923729926347732,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775207519531,0.9365797638893129,0.2238786518573761,1.005217671394348,289.6786193847656,289.8500061035156,286.8729553222656,285.9693298339844,289.8007202148437,295.3600769042969,289.6859130859375,1.0,0.3651037216186523,1.0,1.0,0.3563472628593445,1.0,-2.0352344512939453,1.4668656587600708,0.568368673324585,1.003783106803894,0.0,0.0,0.0,45.43699645996094,88.0,158.48069763183594,-0.0,636.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.804094672203064,0.1806691735982895,0.1626951694488525,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.8596067428588867,0.2230282127857208,0.2111515551805496,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.8193613290786743,0.1913577914237976,0.1340422630310058,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79833984375,0.8391890525817871,0.2067586332559585,0.1959450244903564,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987365722656,0.8641230463981628,0.2261896580457687,1.017609477043152,289.7999267578125,289.95001220703125,286.9148864746094,285.9979553222656,289.9217529296875,295.3663635253906,289.8072204589844,1.0,0.3801901340484619,1.0,1.0,0.3631589710712433,1.0,-2.066282272338867,1.4716699123382568,0.5946123600006104,1.0018506050109863,0.0,0.0,0.0,57.307716369628906,91.0,165.17869567871094,-0.0,703.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.804094672203064,0.1806691735982895,0.1626951694488525,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.8596067428588867,0.2230282127857208,0.2111515551805496,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.8193613290786743,0.1913577914237976,0.1340422630310058,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79833984375,0.8391890525817871,0.2067586332559585,0.1959450244903564,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987365722656,0.8641230463981628,0.2261896580457687,1.017609477043152,289.7999267578125,289.95001220703125,286.9148864746094,285.9979553222656,289.9217529296875,295.3663635253906,289.8072204589844,1.0,0.3801901340484619,1.0,1.0,0.3631589710712433,1.0,-2.066282272338867,1.4716699123382568,0.5946123600006104,1.0018506050109863,0.0,0.0,0.0,57.307716369628906,91.0,165.17869567871094,-0.0,703.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.7870358228683472,0.1823319196701049,0.164347767829895,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.8423184752464294,0.2250285744667053,0.2132064402103424,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.8023986220359802,0.1928887218236923,0.1352364122867584,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.8227047920227051,0.208448439836502,0.1977109760046005,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592224121094,0.8455885648727417,0.2273918539285659,1.0237709283828735,289.8603820800781,289.95001220703125,286.9364013671875,286.0127868652344,289.9819030761719,295.36944580078125,289.8676452636719,1.0,0.3863764107227325,1.0,1.0,0.3665648400783539,1.0,-2.0816903114318848,1.473883032798767,0.6078073978424072,1.000723958015442,0.0,0.0,0.0,62.28208541870117,91.0,166.51487731933594,-0.0,733.8230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9161682128906,0.7754786610603333,0.1840190589427948,0.1659917831420898,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9170837402344,0.830851674079895,0.2270571440458297,0.2152561694383621,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164428710937,0.7902154326438904,0.194440945982933,0.136421725153923,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9167785644531,0.8111671209335327,0.2101593613624572,0.1994650810956955,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171142578125,0.8330844640731812,0.2286242991685867,1.0299266576766968,289.9181823730469,290.04998779296875,286.95831298828125,286.0279235839844,290.0303039550781,295.3725280761719,289.9245300292969,1.0,0.3920117914676666,1.0,1.0,0.3688039779663086,1.0,-2.0970497131347656,1.4784626960754397,0.618587076663971,1.0019551515579224,0.0,0.0,0.0,66.49398040771484,79.0,160.9639129638672,-0.0,761.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.7764339447021484,0.1874454170465469,0.1690888553857803,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.8316645622253418,0.2311782985925674,0.2191660851240158,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.790558934211731,0.1975912451744079,0.1386391073465347,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.8115777969360352,0.2136259227991104,0.2027650773525238,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.8320884108543396,0.2311472743749618,1.0413333177566528,290.0209655761719,290.1499938964844,287.0032958984375,286.059326171875,290.123291015625,295.3786315917969,290.0268249511719,1.0,0.3969113826751709,1.0,1.0,0.373282253742218,1.0,-2.12579345703125,1.4865601062774658,0.6392332911491394,1.0038113594055176,0.0,0.0,0.0,68.40799713134766,67.0,147.0240936279297,-0.0,793.9815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.7764339447021484,0.1874454170465469,0.1690888553857803,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.8316645622253418,0.2311782985925674,0.2191660851240158,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.790558934211731,0.1975912451744079,0.1386391073465347,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.8115777969360352,0.2136259227991104,0.2027650773525238,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199890136719,0.8320884108543396,0.2311472743749618,1.0413333177566528,290.0209655761719,290.1499938964844,287.0032958984375,286.059326171875,290.123291015625,295.3786315917969,290.0268249511719,1.0,0.3969113826751709,1.0,1.0,0.373282253742218,1.0,-2.12579345703125,1.4865601062774658,0.6392332911491394,1.0038113594055176,0.0,0.0,0.0,68.40799713134766,67.0,147.0240936279297,-0.0,793.9815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.7955296635627747,0.190976932644844,0.172077938914299,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8504554033279419,0.2354075908660888,0.2229694873094558,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.8093183636665344,0.2008153349161148,0.1407586634159088,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.8293938636779785,0.2171622365713119,0.2059291750192642,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8490228652954102,0.2337511777877807,1.052146553993225,290.1192932128906,290.25,287.04998779296875,286.09228515625,290.2158203125,295.3848571777344,290.1249389648437,1.0,0.3976152241230011,1.0,1.0,0.3777605295181274,1.0,-2.153285026550293,1.4937047958374023,0.6595802307128906,1.0049692392349243,0.0,0.0,0.0,65.2386703491211,55.0,139.08143615722656,-0.0,807.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.7955296635627747,0.190976932644844,0.172077938914299,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8504554033279419,0.2354075908660888,0.2229694873094558,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.8093183636665344,0.2008153349161148,0.1407586634159088,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.8293938636779785,0.2171622365713119,0.2059291750192642,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8490228652954102,0.2337511777877807,1.052146553993225,290.1192932128906,290.25,287.04998779296875,286.09228515625,290.2158203125,295.3848571777344,290.1249389648437,1.0,0.3976152241230011,1.0,1.0,0.3777605295181274,1.0,-2.153285026550293,1.4937047958374023,0.6595802307128906,1.0049692392349243,0.0,0.0,0.0,65.2386703491211,55.0,139.08143615722656,-0.0,807.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161560058594,0.8307079076766968,0.194679245352745,0.1750860214233398,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8890083432197571,0.2397893369197845,0.2267783731222152,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8432208895683289,0.2041061967611313,0.1428297907114029,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166442871094,0.8648077845573425,0.2207618206739425,0.2090242654085159,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2168884277344,0.8853147029876709,0.2364444434642791,1.0627360343933103,290.2178649902344,290.3500061035156,287.0979919433594,286.1261291503906,290.3136901855469,295.3915100097656,290.2235412597656,1.0,0.3956518471240997,1.0,1.0,0.3827892541885376,1.0,-2.180396556854248,1.4992449283599854,0.6811515688896179,1.0045937299728394,0.0,0.0,0.0,58.81495666503906,43.0,137.99374389648438,-0.0,807.8993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2161560058594,0.8307079076766968,0.194679245352745,0.1750860214233398,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8890083432197571,0.2397893369197845,0.2267783731222152,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8432208895683289,0.2041061967611313,0.1428297907114029,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166442871094,0.8648077845573425,0.2207618206739425,0.2090242654085159,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2168884277344,0.8853147029876709,0.2364444434642791,1.0627360343933103,290.2178649902344,290.3500061035156,287.0979919433594,286.1261291503906,290.3136901855469,295.3915100097656,290.2235412597656,1.0,0.3956518471240997,1.0,1.0,0.3827892541885376,1.0,-2.180396556854248,1.4992449283599854,0.6811515688896179,1.0045937299728394,0.0,0.0,0.0,58.81495666503906,43.0,137.99374389648438,-0.0,807.8993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8941868543624878,0.1985383331775665,0.1781608462333679,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.964920163154602,0.2443269789218902,0.2306507527828216,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9081792235374452,0.2074875980615615,0.1448967605829239,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.935805320739746,0.2244474440813064,0.2121095359325409,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.9585676789283752,0.2392397373914718,1.0733678340911863,290.31689453125,290.45001220703125,287.1467590332031,286.1600646972656,290.4112243652344,295.3985900878906,290.322509765625,1.0,0.392044723033905,1.0,1.0,0.3878179788589477,1.0,-2.2076985836029053,1.504725694656372,0.702972948551178,1.004095435142517,0.0,0.0,0.0,50.25164031982422,46.0,137.60659790039062,-0.0,800.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.8941868543624878,0.1985383331775665,0.1781608462333679,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.964920163154602,0.2443269789218902,0.2306507527828216,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.9081792235374452,0.2074875980615615,0.1448967605829239,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31573486328125,0.935805320739746,0.2244474440813064,0.2121095359325409,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.9585676789283752,0.2392397373914718,1.0733678340911863,290.31689453125,290.45001220703125,287.1467590332031,286.1600646972656,290.4112243652344,295.3985900878906,290.322509765625,1.0,0.392044723033905,1.0,1.0,0.3878179788589477,1.0,-2.2076985836029053,1.504725694656372,0.702972948551178,1.004095435142517,0.0,0.0,0.0,50.25164031982422,46.0,137.60659790039062,-0.0,800.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3645935058594,0.9304006099700928,0.2005145400762558,0.1797962486743927,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653564453125,0.9957982301712036,0.2466515004634857,0.2326943278312683,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3647766113281,0.9459015130996704,0.209213450551033,0.145995944738388,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3650817871094,0.9720925092697144,0.2263242304325103,0.2137397080659866,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36529541015625,0.990029275417328,0.2406740188598632,1.0791146755218506,290.3662414550781,290.45001220703125,287.17144775390625,286.17706298828125,290.4598693847656,295.4022521972656,290.3717956542969,1.0,0.3919061720371246,1.0,1.0,0.3903323709964752,1.0,-2.222015142440796,1.5078299045562744,0.7141852378845215,1.0040616989135742,0.0,0.0,0.0,47.39228820800781,46.0,137.39010620117188,-0.0,803.3346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127502441406,0.941676378250122,0.202484056353569,0.1815415918827057,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.413330078125,0.9922146797180176,0.2492993623018264,0.2245120853185653,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41290283203125,0.956226646900177,0.2109304368495941,0.1471777409315109,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131774902344,0.9809970259666444,0.2281924337148666,0.2154815793037414,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.9969592094421388,0.2421034872531891,1.08539879322052,290.4142150878906,290.54998779296875,287.1963195800781,286.194091796875,290.502197265625,295.4067077636719,290.4191589355469,1.0,0.3919572532176971,1.0,1.0,0.3924473822116852,1.0,-2.225502014160156,1.5050554275512695,0.7204465270042419,1.000583291053772,0.0,0.0,0.0,46.860816955566406,66.0,133.61331176757812,-0.0,804.4765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9362309575080872,0.2065075784921646,0.1851595938205719,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.9959994554519652,0.2550044357776642,0.2360006868839264,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.504150390625,0.949910044670105,0.2144531607627868,0.1496409177780151,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044250488281,0.9756159782409668,0.2320208102464676,0.2191022783517837,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.9912518858909608,0.2450594305992126,1.098666787147522,290.5054931640625,290.6499938964844,287.24664306640625,286.22821044921875,290.59405517578125,295.4180908203125,290.5108337402344,1.0,0.4003638923168182,1.0,1.0,0.3966774046421051,1.0,-2.2669382095336914,1.5209336280822754,0.746004581451416,1.006948947906494,0.0,0.0,0.0,49.09017181396485,86.0,130.62161254882812,-0.0,852.0599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.9362309575080872,0.2065075784921646,0.1851595938205719,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.9959994554519652,0.2550044357776642,0.2360006868839264,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.504150390625,0.949910044670105,0.2144531607627868,0.1496409177780151,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5044250488281,0.9756159782409668,0.2320208102464676,0.2191022783517837,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.9912518858909608,0.2450594305992126,1.098666787147522,290.5054931640625,290.6499938964844,287.24664306640625,286.22821044921875,290.59405517578125,295.4180908203125,290.5108337402344,1.0,0.4003638923168182,1.0,1.0,0.3966774046421051,1.0,-2.2669382095336914,1.5209336280822754,0.746004581451416,1.006948947906494,0.0,0.0,0.0,49.09017181396485,86.0,130.62161254882812,-0.0,852.0599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59771728515625,0.8733111023902893,0.210530400276184,0.1890816837549209,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.941463589668274,0.259355217218399,0.2450718134641647,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59783935546875,0.8838407397270203,0.2179832309484481,0.1523457914590835,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.9080623984336852,0.2358611226081848,0.223054364323616,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982666015625,0.9258887767791748,0.2480156421661377,1.1134686470031738,290.59912109375,290.75,287.29766845703125,286.2624206542969,290.68316650390625,295.42169189453125,290.6040954589844,1.0,0.4140839874744415,1.0,1.0,0.400907427072525,1.0,-2.3083927631378174,1.5365450382232666,0.7718477845191956,1.0136330127716064,0.0,0.0,0.0,58.55947494506836,106.0,128.81178283691406,-0.0,929.7715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59771728515625,0.8733111023902893,0.210530400276184,0.1890816837549209,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.941463589668274,0.259355217218399,0.2450718134641647,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59783935546875,0.8838407397270203,0.2179832309484481,0.1523457914590835,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.9080623984336852,0.2358611226081848,0.223054364323616,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982666015625,0.9258887767791748,0.2480156421661377,1.1134686470031738,290.59912109375,290.75,287.29766845703125,286.2624206542969,290.68316650390625,295.42169189453125,290.6040954589844,1.0,0.4140839874744415,1.0,1.0,0.400907427072525,1.0,-2.3083927631378174,1.5365450382232666,0.7718477845191956,1.0136330127716064,0.0,0.0,0.0,58.55947494506836,106.0,128.81178283691406,-0.0,929.7715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8200005292892456,0.2145387381315231,0.1931513845920562,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8760483264923096,0.2639337480068207,0.249829426407814,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8283100128173828,0.221506267786026,0.1551716774702072,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489425182342529,0.2396976053714752,0.2271740436553955,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8619385957717896,0.2509561479091644,1.1290090084075928,290.6977233886719,290.8500061035156,287.3494567871094,286.29669189453125,290.7880859375,295.4255065917969,290.7032775878906,1.0,0.430510938167572,1.0,1.0,0.4070425927639007,1.0,-2.346006393432617,1.5453864336013794,0.800619900226593,1.0141371488571167,0.0,0.0,0.0,72.58037567138672,109.0,136.86038208007812,-0.0,1024.3282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8200005292892456,0.2145387381315231,0.1931513845920562,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8760483264923096,0.2639337480068207,0.249829426407814,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8283100128173828,0.221506267786026,0.1551716774702072,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489425182342529,0.2396976053714752,0.2271740436553955,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8619385957717896,0.2509561479091644,1.1290090084075928,290.6977233886719,290.8500061035156,287.3494567871094,286.29669189453125,290.7880859375,295.4255065917969,290.7032775878906,1.0,0.430510938167572,1.0,1.0,0.4070425927639007,1.0,-2.346006393432617,1.5453864336013794,0.800619900226593,1.0141371488571167,0.0,0.0,0.0,72.58037567138672,109.0,136.86038208007812,-0.0,1024.3282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.7952620387077332,0.2186077982187271,0.1971237510442733,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.8493762612342834,0.2687362432479858,0.2546669542789459,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.803368091583252,0.2250855267047882,0.157920703291893,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.8239576816558838,0.2435876578092575,0.2311885058879852,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8348639011383057,0.2539445459842682,1.144019603729248,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,290.8924255371094,295.43017578125,290.80682373046875,1.0,0.4430598318576813,1.0,1.0,0.4131777286529541,1.0,-2.3827476501464844,1.5534052848815918,0.8293424248695374,1.0140305757522583,0.0,0.0,0.0,82.93706512451172,97.0,141.90621948242188,-0.0,1105.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.7952620387077332,0.2186077982187271,0.1971237510442733,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.8493762612342834,0.2687362432479858,0.2546669542789459,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.803368091583252,0.2250855267047882,0.157920703291893,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.8239576816558838,0.2435876578092575,0.2311885058879852,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8348639011383057,0.2539445459842682,1.144019603729248,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,290.8924255371094,295.43017578125,290.80682373046875,1.0,0.4430598318576813,1.0,1.0,0.4131777286529541,1.0,-2.3827476501464844,1.5534052848815918,0.8293424248695374,1.0140305757522583,0.0,0.0,0.0,82.93706512451172,97.0,141.90621948242188,-0.0,1105.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.85174560546875,0.7938005328178406,0.220679223537445,0.1990183889865875,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524475097656,0.8478252291679382,0.2712095975875854,0.257028728723526,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518371582031,0.8015220165252686,0.2269086837768554,0.1592219620943069,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8521423339844,0.8222360610961914,0.2455637753009796,0.2330946326255798,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522644042969,0.8325746655464172,0.2554686367511749,1.1510392427444458,290.8532409667969,290.95001220703125,287.4283752441406,286.3482360839844,290.94384765625,295.43280029296875,290.8586730957031,1.0,0.4464632570743561,1.0,1.0,0.4162453114986419,1.0,-2.400148868560791,1.5567816495895386,0.8433671593666077,1.0135679244995115,0.0,0.0,0.0,84.86581420898438,97.0,142.87969970703125,-0.0,1133.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023132324219,0.7975916862487793,0.2227823734283447,0.2008710205554962,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029846191406,0.851560115814209,0.2737298011779785,0.2593629360198974,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.8049697279930115,0.2287609279155731,0.1604887247085571,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9026794433594,0.8254554271697998,0.247566744685173,0.2349520772695541,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.8353039622306824,0.2570191025733948,1.157825231552124,290.9036865234375,291.04998779296875,287.4550170898437,286.3654479980469,290.9905700683594,295.4356384277344,290.90875244140625,1.0,0.4486258029937744,1.0,1.0,0.418815404176712,1.0,-2.4170846939086914,1.5609383583068848,0.8561461567878723,1.0139670372009275,0.0,0.0,0.0,84.9653091430664,85.0,140.61569213867188,-0.0,1152.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8162679076194763,0.2270681411027908,0.204513818025589,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8711996078491211,0.2788881361484527,0.2640039324760437,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225126266479492,0.2325431406497955,0.1629709899425506,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8428453207015991,0.2516446411609649,0.2385917007923126,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8520996570587158,0.2601911425590515,1.1710366010665894,290.9993591308594,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,295.4416809082031,291.00421142578125,1.0,0.4501926898956299,1.0,1.0,0.4239556193351745,1.0,-2.450263261795044,1.5689210891723633,0.8813421130180359,1.0145758390426636,0.0,0.0,0.0,81.46473693847656,73.0,134.7877655029297,-0.0,1176.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8162679076194763,0.2270681411027908,0.204513818025589,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8711996078491211,0.2788881361484527,0.2640039324760437,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225126266479492,0.2325431406497955,0.1629709899425506,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8428453207015991,0.2516446411609649,0.2385917007923126,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8520996570587158,0.2601911425590515,1.1710366010665894,290.9993591308594,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,295.4416809082031,291.00421142578125,1.0,0.4501926898956299,1.0,1.0,0.4239556193351745,1.0,-2.450263261795044,1.5689210891723633,0.8813421130180359,1.0145758390426636,0.0,0.0,0.0,81.46473693847656,73.0,134.7877655029297,-0.0,1176.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481619954109192,0.2314540743827819,0.2081194967031479,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085211157798768,0.284189909696579,0.2686484158039093,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8541321158409119,0.2364268749952316,0.1654247194528579,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8766366839408875,0.2558189928531647,0.2421869933605194,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8856940865516663,0.2634572386741638,1.184029459953308,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,295.4480895996094,291.097412109375,1.0,0.4493239521980285,1.0,1.0,0.4290958344936371,1.0,-2.4830517768859863,1.5765994787216189,0.906452476978302,1.014952540397644,0.0,0.0,0.0,74.56314086914062,61.0,130.91065979003906,-0.0,1186.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481619954109192,0.2314540743827819,0.2081194967031479,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085211157798768,0.284189909696579,0.2686484158039093,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8541321158409119,0.2364268749952316,0.1654247194528579,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8766366839408875,0.2558189928531647,0.2421869933605194,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8856940865516663,0.2634572386741638,1.184029459953308,291.0927124023437,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,295.4480895996094,291.097412109375,1.0,0.4493239521980285,1.0,1.0,0.4290958344936371,1.0,-2.4830517768859863,1.5765994787216189,0.906452476978302,1.014952540397644,0.0,0.0,0.0,74.56314086914062,61.0,130.91065979003906,-0.0,1186.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.90485417842865,0.2359451800584793,0.2117353975772857,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748817086219788,0.2896348237991333,0.2733402848243713,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9111993312835692,0.2403960824012756,0.1678803563117981,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9390965104103088,0.260077565908432,0.2457825392484665,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9484959244728088,0.2668153643608093,1.1970354318618774,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606506347656,295.45477294921875,291.1885070800781,1.0,0.4470455348491668,1.0,1.0,0.4341652393341064,1.0,-2.5159289836883545,1.584429383277893,0.9314996600151062,1.015450358390808,0.0,0.0,0.0,65.53951263427734,49.0,127.70952606201172,-0.0,1186.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.90485417842865,0.2359451800584793,0.2117353975772857,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748817086219788,0.2896348237991333,0.2733402848243713,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9111993312835692,0.2403960824012756,0.1678803563117981,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9390965104103088,0.260077565908432,0.2457825392484665,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9484959244728088,0.2668153643608093,1.1970354318618774,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606506347656,295.45477294921875,291.1885070800781,1.0,0.4470455348491668,1.0,1.0,0.4341652393341064,1.0,-2.5159289836883545,1.584429383277893,0.9314996600151062,1.015450358390808,0.0,0.0,0.0,65.53951263427734,49.0,127.70952606201172,-0.0,1186.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.9657232165336608,0.2404755055904388,0.2155555337667465,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.9986898899078368,0.2960531413555145,0.255160391330719,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723083496094,0.9710022211074828,0.244339182972908,0.1704528331756591,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9932177662849426,0.2643122673034668,0.2495380789041519,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.9985650777816772,0.2701930701732635,1.2097340822219849,291.2733459472656,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,295.4638977050781,291.2774353027344,1.0,0.4423896968364715,1.0,1.0,0.4392346143722534,1.0,-2.5181326866149902,1.5739850997924805,0.9441476464271544,1.0052274465560913,0.0,0.0,0.0,59.16099548339844,69.0,123.71163177490234,-0.0,1163.4100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.9657232165336608,0.2404755055904388,0.2155555337667465,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.9986898899078368,0.2960531413555145,0.255160391330719,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723083496094,0.9710022211074828,0.244339182972908,0.1704528331756591,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9932177662849426,0.2643122673034668,0.2495380789041519,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.9985650777816772,0.2701930701732635,1.2097340822219849,291.2733459472656,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,295.4638977050781,291.2774353027344,1.0,0.4423896968364715,1.0,1.0,0.4392346143722534,1.0,-2.5181326866149902,1.5739850997924805,0.9441476464271544,1.0052274465560913,0.0,0.0,0.0,59.16099548339844,69.0,123.71163177490234,-0.0,1163.4100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9698085188865662,0.2427750080823898,0.2175845950841903,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.99857097864151,0.3001124262809753,0.2541692852973938,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.9745209217071532,0.2463330328464508,0.1718200296163559,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9960474967956544,0.2664526998996734,0.2515260875225067,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.9986247420310974,0.2720218300819397,1.2059428691864014,291.3153076171875,291.1499938964844,287.7017822265625,286.5206298828125,291.3883361816406,295.4724426269531,291.3196105957031,1.0,0.4436059594154358,1.0,1.0,0.4417693316936493,1.0,-2.522266149520874,1.570753812789917,0.9515123963356018,1.0004736185073853,0.0,0.0,0.0,59.15077590942383,69.0,121.68675231933594,-0.0,1166.6785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
