time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.971042275428772,0.2451134175062179,0.219670757651329,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.998764991760254,0.3040814995765686,0.2558108270168304,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9752954840660096,0.2483646273612976,0.1732286959886551,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9966534972190856,0.2686326801776886,0.2535711526870727,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9987832903862,0.2739335000514984,1.2135502099990845,291.3484191894531,291.1499938964844,287.7299499511719,286.53790283203125,291.3992004394531,295.4799194335937,291.3505859375,1.0,0.4469560980796814,1.0,1.0,0.4399849474430084,1.0,-2.5400149822235107,1.5846967697143557,0.9553180932998656,1.0101739168167114,0.0,0.0,0.0,59.92731475830078,89.0,101.1487274169922,-0.0,1191.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628564715385436,0.2496776431798935,0.2238570153713226,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113060593605041,0.2685283124446869,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665180444717408,0.2523562312126159,0.1760750412940979,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9894958734512328,0.2729344666004181,0.2577107846736908,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939594864845276,0.277460515499115,1.2437442541122437,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,295.4898986816406,291.3840637207031,1.0,0.4594534933567047,1.0,1.0,0.4364161789417267,1.0,-2.605798721313477,1.6318888664245603,0.9739100337028505,1.0423884391784668,0.0,0.0,0.0,63.77886962890625,109.0,61.9691276550293,-0.0,1289.1590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628564715385436,0.2496776431798935,0.2238570153713226,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113060593605041,0.2685283124446869,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665180444717408,0.2523562312126159,0.1760750412940979,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9894958734512328,0.2729344666004181,0.2577107846736908,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939594864845276,0.277460515499115,1.2437442541122437,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,295.4898986816406,291.3840637207031,1.0,0.4594534933567047,1.0,1.0,0.4364161789417267,1.0,-2.605798721313477,1.6318888664245603,0.9739100337028505,1.0423884391784668,0.0,0.0,0.0,63.77886962890625,109.0,61.9691276550293,-0.0,1289.1590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.906499445438385,0.253944993019104,0.2280654013156891,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072265625,0.9805183410644532,0.31577268242836,0.2985283136367798,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.909459948539734,0.2561119794845581,0.1789816468954086,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9371129274368286,0.2770126163959503,0.2619454264640808,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420486092567444,0.2806144952774048,1.2597198486328125,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,295.4866638183594,291.40838623046875,1.0,0.4767433702945709,1.0,1.0,0.4328474104404449,1.0,-2.6738877296447754,1.680709958076477,0.9931777715682985,1.076289176940918,0.0,0.0,0.0,74.48966979980469,129.0,40.58061981201172,-0.0,1426.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.906499445438385,0.253944993019104,0.2280654013156891,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072265625,0.9805183410644532,0.31577268242836,0.2985283136367798,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.909459948539734,0.2561119794845581,0.1789816468954086,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9371129274368286,0.2770126163959503,0.2619454264640808,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420486092567444,0.2806144952774048,1.2597198486328125,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,295.4866638183594,291.40838623046875,1.0,0.4767433702945709,1.0,1.0,0.4328474104404449,1.0,-2.6738877296447754,1.680709958076477,0.9931777715682985,1.076289176940918,0.0,0.0,0.0,74.48966979980469,129.0,40.58061981201172,-0.0,1426.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422884941101074,0.2578192055225372,0.2322467714548111,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.904673159122467,0.3197382390499115,0.3028024435043335,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441604375839233,0.259529173374176,0.1819051951169967,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658197522163391,0.2807590663433075,0.2662104666233063,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687788844108582,0.2834136486053467,1.275747537612915,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,295.47808837890625,291.406982421875,1.0,0.494546115398407,1.0,1.0,0.4260298609733581,1.0,-2.7119486331939697,1.719736099243164,0.9922125339508056,1.1067687273025513,0.0,0.0,0.0,92.6482162475586,147.0,7.5772809982299805,-0.0,1562.9544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422884941101074,0.2578192055225372,0.2322467714548111,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.904673159122467,0.3197382390499115,0.3028024435043335,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441604375839233,0.259529173374176,0.1819051951169967,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658197522163391,0.2807590663433075,0.2662104666233063,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687788844108582,0.2834136486053467,1.275747537612915,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,295.47808837890625,291.406982421875,1.0,0.494546115398407,1.0,1.0,0.4260298609733581,1.0,-2.7119486331939697,1.719736099243164,0.9922125339508056,1.1067687273025513,0.0,0.0,0.0,92.6482162475586,147.0,7.5772809982299805,-0.0,1562.9544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033216595649719,0.261354386806488,0.2361346334218979,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.859760582447052,0.324054092168808,0.3074935674667358,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.804783821105957,0.2626599371433258,0.184639111161232,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252018690109253,0.2842220962047577,0.2702231407165527,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269262313842773,0.2859038412570953,1.2904629707336426,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,295.4706420898437,291.3941955566406,1.0,0.5119326710700989,1.0,1.0,0.4192123413085937,1.0,-2.748051881790161,1.7583816051483154,0.9896703362464904,1.1373076438903809,0.0,0.0,0.0,111.37701416015624,135.0,-10.957379341125488,-0.0,1702.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033216595649719,0.261354386806488,0.2361346334218979,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.859760582447052,0.324054092168808,0.3074935674667358,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.804783821105957,0.2626599371433258,0.184639111161232,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252018690109253,0.2842220962047577,0.2702231407165527,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269262313842773,0.2859038412570953,1.2904629707336426,291.39471435546875,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,295.4706420898437,291.3941955566406,1.0,0.5119326710700989,1.0,1.0,0.4192123413085937,1.0,-2.748051881790161,1.7583816051483154,0.9896703362464904,1.1373076438903809,0.0,0.0,0.0,111.37701416015624,135.0,-10.957379341125488,-0.0,1702.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7961391806602478,0.263018935918808,0.2378114312887191,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.386962890625,0.8524733781814575,0.3262495696544647,0.309719443321228,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.7973849773406982,0.2641353607177734,0.1858090609312057,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8183048963546753,0.2858619689941406,0.2719621956348419,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.819586992263794,0.287047415971756,1.296509861946106,291.3868713378906,291.1499938964844,287.989013671875,286.6932678222656,291.3773193359375,295.46697998046875,291.38623046875,1.0,0.5165688395500183,1.0,1.0,0.4158035516738891,1.0,-2.763510704040528,1.776325225830078,0.9871854186058044,1.1518335342407229,0.0,0.0,0.0,116.20126342773438,135.0,-16.240550994873047,-0.0,1748.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7946041822433472,0.2646405100822449,0.2393410801887512,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8510494232177734,0.3284556865692138,0.3118530213832855,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7956497073173523,0.2655722796916961,0.1868686228990554,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8166994452476501,0.2874601185321808,0.2735494673252105,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175361752510071,0.2881425023078918,1.3018065690994265,291.3786315917969,291.1499938964844,288.0184020996094,286.71051025390625,291.36834716796875,295.46337890625,291.3780212402344,1.0,0.5196051001548767,1.0,1.0,0.4125621318817138,1.0,-2.777461767196656,1.7930796146392822,0.9843822717666626,1.1654651165008545,0.0,0.0,0.0,118.3246612548828,123.0,-19.19473457336425,-0.0,1779.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013900518417358,0.2677969932556152,0.2421223819255828,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583590388298035,0.332883358001709,0.3159433305263519,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020641803741455,0.268371433019638,0.1887801885604858,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228041529655457,0.2905713617801666,0.2764333486557007,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227365612983704,0.2902287542819977,1.3109350204467771,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,295.4565734863281,291.3616638183594,1.0,0.5220824480056763,1.0,1.0,0.4060792624950409,1.0,-2.802457332611084,1.825075626373291,0.9773817658424376,1.1918456554412842,0.0,0.0,0.0,117.47874450683594,111.0,-21.89718246459961,-0.0,1813.7904052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013900518417358,0.2677969932556152,0.2421223819255828,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583590388298035,0.332883358001709,0.3159433305263519,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020641803741455,0.268371433019638,0.1887801885604858,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228041529655457,0.2905713617801666,0.2764333486557007,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227365612983704,0.2902287542819977,1.3109350204467771,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,295.4565734863281,291.3616638183594,1.0,0.5220824480056763,1.0,1.0,0.4060792624950409,1.0,-2.802457332611084,1.825075626373291,0.9773817658424376,1.1918456554412842,0.0,0.0,0.0,117.47874450683594,111.0,-21.89718246459961,-0.0,1813.7904052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173818588256836,0.2708677351474762,0.2446538209915161,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8762220740318298,0.3373112976551056,0.3198640644550323,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176857829093933,0.2711046934127807,0.1905103176832199,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.838013768196106,0.2936044931411743,0.2790595591068268,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.837019681930542,0.2922142446041107,1.3187371492385864,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,295.4502258300781,291.344970703125,1.0,0.5214094519615173,1.0,1.0,0.3995963931083679,1.0,-2.82482647895813,1.8558498620986936,0.9689766764640808,1.2175732851028442,0.0,0.0,0.0,112.11043548583984,99.0,-22.876209259033203,-0.0,1822.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173818588256836,0.2708677351474762,0.2446538209915161,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8762220740318298,0.3373112976551056,0.3198640644550323,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176857829093933,0.2711046934127807,0.1905103176832199,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.838013768196106,0.2936044931411743,0.2790595591068268,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.837019681930542,0.2922142446041107,1.3187371492385864,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,295.4502258300781,291.344970703125,1.0,0.5214094519615173,1.0,1.0,0.3995963931083679,1.0,-2.82482647895813,1.8558498620986936,0.9689766764640808,1.2175732851028442,0.0,0.0,0.0,112.11043548583984,99.0,-22.876209259033203,-0.0,1822.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406215906143188,0.2738863825798034,0.2470286339521408,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.90425843000412,0.3417419195175171,0.3236775994300842,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406223654747009,0.2738073468208313,0.1921339482069015,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623709082603455,0.296596884727478,0.2815317213535309,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602864742279053,0.2941394746303558,1.3257181644439695,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299560546875,295.4444885253906,291.3357238769531,1.0,0.5188683867454529,1.0,1.0,0.3945958316326141,1.0,-2.84557843208313,1.8821306228637693,0.9634477496147156,1.2391639947891235,0.0,0.0,0.0,104.0376434326172,87.0,-14.728704452514648,-0.0,1816.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406215906143188,0.2738863825798034,0.2470286339521408,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.90425843000412,0.3417419195175171,0.3236775994300842,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406223654747009,0.2738073468208313,0.1921339482069015,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623709082603455,0.296596884727478,0.2815317213535309,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602864742279053,0.2941394746303558,1.3257181644439695,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299560546875,295.4444885253906,291.3357238769531,1.0,0.5188683867454529,1.0,1.0,0.3945958316326141,1.0,-2.84557843208313,1.8821306228637693,0.9634477496147156,1.2391639947891235,0.0,0.0,0.0,104.0376434326172,87.0,-14.728704452514648,-0.0,1816.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.875560462474823,0.2768954932689667,0.2493287175893783,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9488583207130432,0.34620401263237,0.3274526000022888,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8752411603927612,0.2765213251113891,0.1937134265899658,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8993158340454102,0.2995919585227966,0.2839353084564209,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8959610462188721,0.2960513830184936,1.3322986364364624,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,291.32745361328125,295.43963623046875,291.330810546875,1.0,0.5152378678321838,1.0,1.0,0.3895952403545379,1.0,-2.86557674407959,1.9080543518066408,0.9575223922729492,1.2605552673339844,0.0,0.0,0.0,94.31893157958984,75.0,-9.027249336242676,-0.0,1800.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.875560462474823,0.2768954932689667,0.2493287175893783,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.9488583207130432,0.34620401263237,0.3274526000022888,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8752411603927612,0.2765213251113891,0.1937134265899658,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8993158340454102,0.2995919585227966,0.2839353084564209,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8959610462188721,0.2960513830184936,1.3322986364364624,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,291.32745361328125,295.43963623046875,291.330810546875,1.0,0.5152378678321838,1.0,1.0,0.3895952403545379,1.0,-2.86557674407959,1.9080543518066408,0.9575223922729492,1.2605552673339844,0.0,0.0,0.0,94.31893157958984,75.0,-9.027249336242676,-0.0,1800.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.899657666683197,0.2783946394920349,0.2504599690437317,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9754043817520142,0.3484448492527008,0.3293345272541046,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.899169921875,0.2778828144073486,0.1944950520992279,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.926019012928009,0.3010918796062469,0.2851238250732422,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.921474039554596,0.2970046997070312,1.3355025053024292,291.3291015625,291.1499938964844,288.28741455078125,286.8651733398437,291.32647705078125,295.4374694824219,291.3290405273437,1.0,0.5131701231002808,1.0,1.0,0.3870949745178222,1.0,-2.875417232513428,1.921003341674805,0.9544140100479126,1.271271586418152,0.0,0.0,0.0,89.06548309326172,75.0,-7.134180545806885,-0.0,1789.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9310110211372375,0.2798826992511749,0.2515881657600403,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.9990000128746032,0.3506923317909241,0.3303829729557037,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9302688837051392,0.2792410850524902,0.1952791959047317,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9584680795669556,0.3025878369808197,0.2863147556781769,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.953539490699768,0.2979510724544525,1.3387043476104736,291.3247985839844,291.1499938964844,288.3177490234375,286.8822937011719,291.3173217773437,295.4353942871094,291.3242492675781,1.0,0.510938823223114,1.0,1.0,0.3835236132144928,1.0,-2.884089946746826,1.9360066652297967,0.948083221912384,1.284469485282898,0.0,0.0,0.0,83.82778930664062,93.0,-11.12740421295166,-0.0,1777.9407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9336514472961426,0.2827537059783935,0.2541904747486114,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.9990000128746032,0.3555415570735931,0.3318091630935669,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.932619333267212,0.281893640756607,0.1971411406993866,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.960706353187561,0.3055195212364197,0.2890956401824951,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9546256065368652,0.2997768521308899,1.3469665050506592,291.3078308105469,291.1499938964844,288.3786926269531,286.9164733886719,291.2980041503906,295.4325561523437,291.3072509765625,1.0,0.5152036547660828,1.0,1.0,0.3763808906078338,1.0,-2.9046080112457275,1.9687626361846924,0.9358453750610352,1.312191605567932,0.0,0.0,0.0,84.77383422851562,111.0,-19.612558364868164,-0.0,1814.9654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9336514472961426,0.2827537059783935,0.2541904747486114,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.9990000128746032,0.3555415570735931,0.3318091630935669,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.932619333267212,0.281893640756607,0.1971411406993866,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.960706353187561,0.3055195212364197,0.2890956401824951,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9546256065368652,0.2997768521308899,1.3469665050506592,291.3078308105469,291.1499938964844,288.3786926269531,286.9164733886719,291.2980041503906,295.4325561523437,291.3072509765625,1.0,0.5152036547660828,1.0,1.0,0.3763808906078338,1.0,-2.9046080112457275,1.9687626361846924,0.9358453750610352,1.312191605567932,0.0,0.0,0.0,84.77383422851562,111.0,-19.612558364868164,-0.0,1814.9654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9026185274124146,0.2854706645011902,0.2569063603878021,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9802461862564088,0.3597448170185089,0.3400950133800506,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9015522599220276,0.2844457924365997,0.1991298347711563,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9289705753326416,0.3083574175834656,0.2920542955398559,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.92125803232193,0.3014939129352569,1.3560196161270142,291.29132080078125,291.1499938964844,288.43994140625,286.9505920410156,291.2802124023437,295.4268493652344,291.2906799316406,1.0,0.5245621204376221,1.0,1.0,0.3692381978034973,1.0,-2.934807777404785,2.0079805850982666,0.9268273711204528,1.3446383476257324,0.0,0.0,0.0,92.46792602539062,129.0,-22.31671142578125,-0.0,1901.9097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9026185274124146,0.2854706645011902,0.2569063603878021,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.9802461862564088,0.3597448170185089,0.3400950133800506,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9015522599220276,0.2844457924365997,0.1991298347711563,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9289705753326416,0.3083574175834656,0.2920542955398559,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.92125803232193,0.3014939129352569,1.3560196161270142,291.29132080078125,291.1499938964844,288.43994140625,286.9505920410156,291.2802124023437,295.4268493652344,291.2906799316406,1.0,0.5245621204376221,1.0,1.0,0.3692381978034973,1.0,-2.934807777404785,2.0079805850982666,0.9268273711204528,1.3446383476257324,0.0,0.0,0.0,92.46792602539062,129.0,-22.31671142578125,-0.0,1901.9097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633338212966919,0.2880141735076904,0.2596526145935058,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.93742835521698,0.3638484477996826,0.344411551952362,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622307181358337,0.2868674993515014,0.201174259185791,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8858475089073181,0.3110685050487518,0.2950928509235382,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783546090126038,0.3030599951744079,1.3653485774993896,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.272705078125,295.4203186035156,291.2793273925781,1.0,0.5362723469734192,1.0,1.0,0.3633652329444885,1.0,-2.960468053817749,2.0412213802337646,0.919246792793274,1.3720929622650146,0.0,0.0,0.0,105.2366943359375,147.0,-16.774812698364258,-0.0,2008.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8633338212966919,0.2880141735076904,0.2596526145935058,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.93742835521698,0.3638484477996826,0.344411551952362,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8622307181358337,0.2868674993515014,0.201174259185791,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8858475089073181,0.3110685050487518,0.2950928509235382,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783546090126038,0.3030599951744079,1.3653485774993896,291.27960205078125,291.1499938964844,288.50146484375,286.984619140625,291.272705078125,295.4203186035156,291.2793273925781,1.0,0.5362723469734192,1.0,1.0,0.3633652329444885,1.0,-2.960468053817749,2.0412213802337646,0.919246792793274,1.3720929622650146,0.0,0.0,0.0,105.2366943359375,147.0,-16.774812698364258,-0.0,2008.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308485150337219,0.290448933839798,0.2623838186264038,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971714973449707,0.3679515421390533,0.3488301336765289,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297773003578186,0.2892133295536041,0.203230932354927,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510680198669434,0.3137039542198181,0.2981487512588501,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433616757392883,0.3045281767845154,1.3746576309204102,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,295.41412353515625,291.2715148925781,1.0,0.54930180311203,1.0,1.0,0.3574922680854797,1.0,-2.986398458480835,2.074833631515503,0.9115648865699768,1.3998252153396606,0.0,0.0,0.0,120.46288299560548,150.0,-12.485342025756836,-0.0,2130.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308485150337219,0.290448933839798,0.2623838186264038,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971714973449707,0.3679515421390533,0.3488301336765289,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297773003578186,0.2892133295536041,0.203230932354927,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510680198669434,0.3137039542198181,0.2981487512588501,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433616757392883,0.3045281767845154,1.3746576309204102,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,295.41412353515625,291.2715148925781,1.0,0.54930180311203,1.0,1.0,0.3574922680854797,1.0,-2.986398458480835,2.074833631515503,0.9115648865699768,1.3998252153396606,0.0,0.0,0.0,120.46288299560548,150.0,-12.485342025756836,-0.0,2130.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8215613961219788,0.2916309237480163,0.263648122549057,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8865041732788086,0.3699939548969269,0.3509609997272491,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8204683661460876,0.2903620600700378,0.2041886448860168,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8412987589836121,0.3149970471858978,0.2995809316635132,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8333730697631836,0.3052302300930023,1.3788241147994995,291.26837158203125,291.1499938964844,288.59423828125,287.0354919433594,291.263916015625,295.4111328125,291.2682189941406,1.0,0.5541744828224182,1.0,1.0,0.3545557856559753,1.0,-2.998363971710205,2.0911009311676025,0.907262921333313,1.4134105443954468,0.0,0.0,0.0,126.22535705566406,150.0,-11.026515007019045,-0.0,2180.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8149450421333313,0.2928001582622528,0.2648547887802124,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8791895508766174,0.3720353841781616,0.3530442118644714,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8138128519058228,0.29150390625,0.205106109380722,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345618844032288,0.3162820637226105,0.3009578287601471,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8263072967529297,0.3059194386005401,1.3827067613601685,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655334472656,295.40826416015625,291.2669677734375,1.0,0.5584425330162048,1.0,1.0,0.352178156375885,1.0,-3.0097451210021973,2.105530500411988,0.9042145013809204,1.4252707958221436,0.0,0.0,0.0,130.8644256591797,138.0,-7.00910758972168,-0.0,2224.557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.816696286201477,0.2951464354991913,0.2669526040554046,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821066617965698,0.376147598028183,0.3569031655788421,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155379891395569,0.2938056588172912,0.2067044526338577,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363619446754456,0.3188638091087341,0.3033863008022308,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271558284759521,0.307296872138977,1.3888694047927856,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,295.4033508300781,291.2689819335937,1.0,0.561132550239563,1.0,1.0,0.3474228978157043,1.0,-3.029159545898437,2.1321442127227783,0.8970153331756592,1.4475276470184326,0.0,0.0,0.0,131.8078155517578,126.0,-0.0011655638227239,-0.0,2264.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.816696286201477,0.2951464354991913,0.2669526040554046,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821066617965698,0.376147598028183,0.3569031655788421,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8155379891395569,0.2938056588172912,0.2067044526338577,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363619446754456,0.3188638091087341,0.3033863008022308,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271558284759521,0.307296872138977,1.3888694047927856,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,295.4033508300781,291.2689819335937,1.0,0.561132550239563,1.0,1.0,0.3474228978157043,1.0,-3.029159545898437,2.1321442127227783,0.8970153331756592,1.4475276470184326,0.0,0.0,0.0,131.8078155517578,126.0,-0.0011655638227239,-0.0,2264.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.828698992729187,0.2975298464298248,0.2688696682453155,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8972989320755005,0.3803208768367767,0.3605944514274597,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275304436683655,0.2961612939834595,0.2081728279590606,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488858342170715,0.3214912116527557,0.3056306540966034,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383952975273132,0.3087070286273956,1.3940958976745603,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,295.3996276855469,291.2727355957031,1.0,0.5604462623596191,1.0,1.0,0.3426676392555237,1.0,-3.04664945602417,2.157677412033081,0.8889720439910889,1.469099521636963,0.0,0.0,0.0,127.07183074951172,114.0,3.854070425033569,-0.0,2271.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.828698992729187,0.2975298464298248,0.2688696682453155,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8972989320755005,0.3803208768367767,0.3605944514274597,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275304436683655,0.2961612939834595,0.2081728279590606,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488858342170715,0.3214912116527557,0.3056306540966034,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383952975273132,0.3087070286273956,1.3940958976745603,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,295.3996276855469,291.2727355957031,1.0,0.5604462623596191,1.0,1.0,0.3426676392555237,1.0,-3.04664945602417,2.157677412033081,0.8889720439910889,1.469099521636963,0.0,0.0,0.0,127.07183074951172,114.0,3.854070425033569,-0.0,2271.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488520383834839,0.299943208694458,0.2706979215145111,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.923852264881134,0.3845527470111847,0.3642176687717438,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476147651672363,0.2985707819461822,0.2095876038074493,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705542087554932,0.324166864156723,0.3077965378761291,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582661151885986,0.3101558685302734,1.3989050388336182,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,295.3968505859375,291.27789306640625,1.0,0.557828962802887,1.0,1.0,0.3378526270389557,1.0,-3.0632896423339844,2.182983160018921,0.880306601524353,1.4906277656555176,0.0,0.0,0.0,119.15865325927734,102.0,6.3728928565979,-0.0,2260.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
