time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488520383834839,0.299943208694458,0.2706979215145111,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.923852264881134,0.3845527470111847,0.3642176687717438,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476147651672363,0.2985707819461822,0.2095876038074493,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705542087554932,0.324166864156723,0.3077965378761291,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582661151885986,0.3101558685302734,1.3989050388336182,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,295.3968505859375,291.27789306640625,1.0,0.557828962802887,1.0,1.0,0.3378526270389557,1.0,-3.0632896423339844,2.182983160018921,0.880306601524353,1.4906277656555176,0.0,0.0,0.0,119.15865325927734,102.0,6.3728928565979,-0.0,2260.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792455792427063,0.3023777902126312,0.2724790573120117,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624757170677184,0.3888378739356994,0.3678204417228699,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779134154319763,0.3010288774967193,0.210984393954277,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027848839759828,0.3268874585628509,0.309934139251709,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.888515293598175,0.3116414844989776,1.4035431146621704,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,295.39483642578125,291.28497314453125,1.0,0.5541395545005798,1.0,1.0,0.3330376148223877,1.0,-3.079587697982788,2.2082183361053467,0.8713693022727966,1.5121610164642334,0.0,0.0,0.0,109.43404388427734,90.0,9.034981727600098,-0.0,2238.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792455792427063,0.3023777902126312,0.2724790573120117,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624757170677184,0.3888378739356994,0.3678204417228699,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779134154319763,0.3010288774967193,0.210984393954277,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027848839759828,0.3268874585628509,0.309934139251709,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.888515293598175,0.3116414844989776,1.4035431146621704,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,295.39483642578125,291.28497314453125,1.0,0.5541395545005798,1.0,1.0,0.3330376148223877,1.0,-3.079587697982788,2.2082183361053467,0.8713693022727966,1.5121610164642334,0.0,0.0,0.0,109.43404388427734,90.0,9.034981727600098,-0.0,2238.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995381593704224,0.3036016523838043,0.2733600437641144,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.983466625213623,0.3909994661808014,0.3696232140064239,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981828689575195,0.3022750616073608,0.2116826027631759,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9256573915481568,0.3282638192176819,0.3110016286373138,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9087897539138794,0.3123973906040191,1.405842900276184,291.2888488769531,291.1499938964844,288.9122619628906,287.1940612792969,291.2947998046875,295.39410400390625,291.28924560546875,1.0,0.5520557165145874,1.0,1.0,0.3306300938129425,1.0,-3.0877015590667725,2.220866680145264,0.8668349981307983,1.522966384887695,0.0,0.0,0.0,104.15167236328124,90.0,10.406649589538574,-0.0,2225.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9229286909103394,0.3048204779624939,0.2742601335048675,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9990000128746032,0.3931898474693298,0.3687721490859985,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9213933944702148,0.3035234212875366,0.2124005705118179,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9507502317428588,0.3296419382095337,0.3120953142642975,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9328823685646056,0.3131531178951263,1.4082581996917725,291.2929382324219,291.1499938964844,288.946044921875,287.2066955566406,291.2975769042969,295.39337158203125,291.2932434082031,1.0,0.5497179627418518,1.0,1.0,0.3279044926166534,1.0,-3.0929293632507324,2.2324700355529785,0.8604591488838196,1.5337563753128052,0.0,0.0,0.0,99.21949005126952,93.0,10.280505180358888,-0.0,2209.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393513202667236,0.3071886301040649,0.2762927114963531,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987085521221161,0.3550147414207458,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379085302352904,0.3059797883033752,0.2140357196331024,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662275910377502,0.3323591649532318,0.3145528733730316,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480851888656616,0.3146262466907501,1.41435968875885,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,295.3959045410156,291.298583984375,1.0,0.5481199026107788,1.0,1.0,0.3224533200263977,1.0,-3.091017723083496,2.247731924057007,0.8432859778404236,1.5491809844970703,0.0,0.0,0.0,96.47250366210938,96.0,8.580750465393066,-0.0,2191.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393513202667236,0.3071886301040649,0.2762927114963531,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987085521221161,0.3550147414207458,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379085302352904,0.3059797883033752,0.2140357196331024,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662275910377502,0.3323591649532318,0.3145528733730316,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9480851888656616,0.3146262466907501,1.41435968875885,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,295.3959045410156,291.298583984375,1.0,0.5481199026107788,1.0,1.0,0.3224533200263977,1.0,-3.091017723083496,2.247731924057007,0.8432859778404236,1.5491809844970703,0.0,0.0,0.0,96.47250366210938,96.0,8.580750465393066,-0.0,2191.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493676424026488,0.3095358908176422,0.2783438563346863,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050680100917816,0.3477266132831573,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481029510498048,0.3084534108638763,0.2157125174999237,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752306938171388,0.3350954055786133,0.3170686662197113,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568486213684082,0.3161308765411377,1.4207839965820312,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,295.4020690917969,291.30645751953125,1.0,0.5484755039215088,1.0,1.0,0.3170021176338196,1.0,-3.0974783897399902,2.2686331272125244,0.8288452625274658,1.5684913396835327,0.0,0.0,0.0,95.36990356445312,114.0,10.589184761047363,-0.0,2197.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493676424026488,0.3095358908176422,0.2783438563346863,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050680100917816,0.3477266132831573,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481029510498048,0.3084534108638763,0.2157125174999237,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752306938171388,0.3350954055786133,0.3170686662197113,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568486213684082,0.3161308765411377,1.4207839965820312,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,295.4020690917969,291.30645751953125,1.0,0.5484755039215088,1.0,1.0,0.3170021176338196,1.0,-3.0974783897399902,2.2686331272125244,0.8288452625274658,1.5684913396835327,0.0,0.0,0.0,95.36990356445312,114.0,10.589184761047363,-0.0,2197.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390025734901428,0.311902642250061,0.2805443406105041,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108762145042419,0.3608270287513733,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378941059112548,0.3109848797321319,0.2175312340259552,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663033485412598,0.3378913402557373,0.319777637720108,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457772374153136,0.3177003264427185,1.4281656742095947,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,295.4064025878906,291.3142395019531,1.0,0.5559081435203552,1.0,1.0,0.3108368813991546,1.0,-3.13015365600586,2.3095619678497314,0.8205915689468384,1.6015875339508057,0.0,0.0,0.0,99.17765045166016,132.0,11.191499710083008,-0.0,2277.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9390025734901428,0.311902642250061,0.2805443406105041,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108762145042419,0.3608270287513733,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378941059112548,0.3109848797321319,0.2175312340259552,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663033485412598,0.3378913402557373,0.319777637720108,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457772374153136,0.3177003264427185,1.4281656742095947,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,295.4064025878906,291.3142395019531,1.0,0.5559081435203552,1.0,1.0,0.3108368813991546,1.0,-3.13015365600586,2.3095619678497314,0.8205915689468384,1.6015875339508057,0.0,0.0,0.0,99.17765045166016,132.0,11.191499710083008,-0.0,2277.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145299196243286,0.3142367303371429,0.2828502953052521,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.414604127407074,0.3894481360912323,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136887788772584,0.3135249018669128,0.2194608896970749,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9431990385055542,0.3406996130943298,0.3226398825645447,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202859997749328,0.3192539811134338,1.4361944198608398,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,295.4017028808594,291.3240661621094,1.0,0.568192183971405,1.0,1.0,0.3046716451644897,1.0,-3.182673931121826,2.364408493041992,0.8182653784751892,1.6444122791290283,0.0,0.0,0.0,107.11033630371094,150.0,13.24633502960205,-0.0,2419.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145299196243286,0.3142367303371429,0.2828502953052521,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.414604127407074,0.3894481360912323,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136887788772584,0.3135249018669128,0.2194608896970749,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9431990385055542,0.3406996130943298,0.3226398825645447,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202859997749328,0.3192539811134338,1.4361944198608398,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,295.4017028808594,291.3240661621094,1.0,0.568192183971405,1.0,1.0,0.3046716451644897,1.0,-3.182673931121826,2.364408493041992,0.8182653784751892,1.6444122791290283,0.0,0.0,0.0,107.11033630371094,150.0,13.24633502960205,-0.0,2419.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8900732398033142,0.3153342008590698,0.2841305732727051,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.981614112854004,0.4158831238746643,0.3936353921890259,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8894435167312622,0.314739465713501,0.2205347567796707,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157541394233704,0.3420497477054596,0.3242200314998626,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.894687831401825,0.3199559450149536,1.4408341646194458,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,295.3958740234375,291.3295593261719,1.0,0.5747573375701904,1.0,1.0,0.3015890419483185,1.0,-3.1975929737091064,2.384126663208008,0.8134662508964539,1.661380410194397,0.0,0.0,0.0,114.9396514892578,150.0,13.478216171264648,-0.0,2491.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687079548835754,0.3163859248161316,0.2853832840919494,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9591405391693116,0.4174214005470276,0.3952750563621521,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682219982147217,0.3159200847148895,0.2215941101312637,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.892878532409668,0.3433676660060882,0.3257817924022674,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8727396726608276,0.3206140697002411,1.4453246593475342,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,295.3913269042969,291.32537841796875,1.0,0.5813642740249634,1.0,1.0,0.2960017323493957,1.0,-3.2101480960845947,2.4097020626068115,0.8004460334777832,1.6839532852172852,0.0,0.0,0.0,123.30048370361328,168.0,0.0294727422297,-0.0,2561.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351569771766663,0.3182768523693084,0.2877530753612518,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9163376092910768,0.420868843793869,0.3990599811077118,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349626064300537,0.3181215822696686,0.2236412018537521,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.857237696647644,0.3458515107631683,0.3288152813911438,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381271362304688,0.3217607736587524,1.4537763595581057,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,295.38385009765625,291.303466796875,1.0,0.5946425795555115,1.0,1.0,0.2848270833492279,1.0,-3.2338218688964844,2.461065530776977,0.7727563977241516,1.7299269437789917,0.0,0.0,0.0,140.83859252929688,171.0,-21.475976943969727,-0.0,2705.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351569771766663,0.3182768523693084,0.2877530753612518,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9163376092910768,0.420868843793869,0.3990599811077118,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349626064300537,0.3181215822696686,0.2236412018537521,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.857237696647644,0.3458515107631683,0.3288152813911438,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381271362304688,0.3217607736587524,1.4537763595581057,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,295.38385009765625,291.303466796875,1.0,0.5946425795555115,1.0,1.0,0.2848270833492279,1.0,-3.2338218688964844,2.461065530776977,0.7727563977241516,1.7299269437789917,0.0,0.0,0.0,140.83859252929688,171.0,-21.475976943969727,-0.0,2705.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190665245056152,0.3199438750743866,0.2896852195262909,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.896908700466156,0.4244886040687561,0.4028525054454803,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191521763801575,0.3201460540294647,0.225385695695877,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405522704124451,0.3481607437133789,0.3314439356327057,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213974833488464,0.3227142691612243,1.4602198600769043,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,295.3771057128906,291.2796630859375,1.0,0.6034932732582092,1.0,1.0,0.2736524641513824,1.0,-3.253718376159668,2.5100133419036865,0.7437050938606262,1.7743803262710571,0.0,0.0,0.0,152.4047088623047,159.0,-29.73267936706543,-0.0,2810.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190665245056152,0.3199438750743866,0.2896852195262909,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.896908700466156,0.4244886040687561,0.4028525054454803,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191521763801575,0.3201460540294647,0.225385695695877,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405522704124451,0.3481607437133789,0.3314439356327057,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213974833488464,0.3227142691612243,1.4602198600769043,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,295.3771057128906,291.2796630859375,1.0,0.6034932732582092,1.0,1.0,0.2736524641513824,1.0,-3.253718376159668,2.5100133419036865,0.7437050938606262,1.7743803262710571,0.0,0.0,0.0,152.4047088623047,159.0,-29.73267936706543,-0.0,2810.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192445039749146,0.3213728368282318,0.291057288646698,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982629179954529,0.4280492663383484,0.4062605500221252,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196366429328918,0.3219798505306244,0.2267231196165084,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411389589309692,0.3502784669399261,0.3335201740264892,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210216760635376,0.3234639763832092,1.4639774560928345,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,295.3699645996094,291.2178039550781,1.0,0.6057188510894775,1.0,1.0,0.2539484202861786,1.0,-3.2680985927581787,2.580803632736206,0.6872950196266174,1.8418471813201904,0.0,0.0,0.0,153.73800659179688,147.0,-74.06629180908203,-0.0,2848.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192445039749146,0.3213728368282318,0.291057288646698,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982629179954529,0.4280492663383484,0.4062605500221252,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196366429328918,0.3219798505306244,0.2267231196165084,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411389589309692,0.3502784669399261,0.3335201740264892,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210216760635376,0.3234639763832092,1.4639774560928345,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,295.3699645996094,291.2178039550781,1.0,0.6057188510894775,1.0,1.0,0.2539484202861786,1.0,-3.2680985927581787,2.580803632736206,0.6872950196266174,1.8418471813201904,0.0,0.0,0.0,153.73800659179688,147.0,-74.06629180908203,-0.0,2848.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275964260101318,0.3224396407604217,0.2919051051139831,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.910007655620575,0.4313400387763977,0.4092222452163696,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283454775810242,0.3235171139240265,0.2276996374130249,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504147529602051,0.3521002531051636,0.3351094722747803,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288732767105103,0.323906809091568,1.4653823375701904,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,295.36083984375,291.1416320800781,1.0,0.6043906807899475,1.0,1.0,0.2342443615198135,1.0,-3.27746057510376,2.648147821426392,0.6293126940727234,1.9069591760635376,0.0,0.0,0.0,149.3863983154297,135.0,-96.55770111083984,-0.0,2843.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275964260101318,0.3224396407604217,0.2919051051139831,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.910007655620575,0.4313400387763977,0.4092222452163696,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283454775810242,0.3235171139240265,0.2276996374130249,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504147529602051,0.3521002531051636,0.3351094722747803,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288732767105103,0.323906809091568,1.4653823375701904,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,295.36083984375,291.1416320800781,1.0,0.6043906807899475,1.0,1.0,0.2342443615198135,1.0,-3.27746057510376,2.648147821426392,0.6293126940727234,1.9069591760635376,0.0,0.0,0.0,149.3863983154297,135.0,-96.55770111083984,-0.0,2843.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8339033126831055,0.3228734135627746,0.2921848595142364,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9192788600921632,0.4329014122486114,0.4105707108974457,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8348561525344849,0.3242011964321136,0.2280880808830261,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.8574694991111755,0.3529242873191833,0.3357675075531006,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8349511623382568,0.3240346312522888,1.4654091596603394,291.10626220703125,290.5348205566406,289.6461181640625,287.34381103515625,291.05938720703125,295.3558654785156,291.1034240722656,1.0,0.6028593182563782,1.0,1.0,0.2243923395872116,1.0,-3.280711889266968,2.6803364753723145,0.6003754138946533,1.9383430480957031,0.0,0.0,0.0,145.94557189941406,135.0,-100.9460906982422,-0.0,2831.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415789008140564,0.3232519030570984,0.2923930585384369,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9306437373161316,0.4344127476215362,0.4118502140045166,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8427595496177673,0.3248380422592163,0.2284265756607055,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8660853505134583,0.353699266910553,0.3363561630249023,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8424021601676941,0.3241088390350342,1.465085506439209,291.0646667480469,290.4866943359375,289.6849060058594,287.3474426269531,291.01202392578125,295.3507385253906,291.0613098144531,1.0,0.6009196639060974,1.0,1.0,0.2129636108875274,1.0,-3.283228874206543,2.7159571647644043,0.567271888256073,1.9733023643493648,0.0,0.0,0.0,141.92369079589844,123.0,-109.47052001953124,-0.0,2814.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613175749778748,0.3238157629966736,0.2926006317138672,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578304290771484,0.4372560381889343,0.4142031371593475,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630464673042297,0.3259487748146057,0.2289614081382751,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880533576011658,0.3550823628902435,0.3373371064662933,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616781830787659,0.3240790069103241,1.46345317363739,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,295.3397216796875,290.9732360839844,1.0,0.5961201786994934,1.0,1.0,0.1901061683893203,1.0,-3.286172389984131,2.784245014190674,0.5019274950027466,2.0407378673553467,0.0,0.0,0.0,132.71348571777344,111.0,-118.02116394042967,-0.0,2769.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613175749778748,0.3238157629966736,0.2926006317138672,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578304290771484,0.4372560381889343,0.4142031371593475,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630464673042297,0.3259487748146057,0.2289614081382751,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880533576011658,0.3550823628902435,0.3373371064662933,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616781830787659,0.3240790069103241,1.46345317363739,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,295.3397216796875,290.9732360839844,1.0,0.5961201786994934,1.0,1.0,0.1901061683893203,1.0,-3.286172389984131,2.784245014190674,0.5019274950027466,2.0407378673553467,0.0,0.0,0.0,132.71348571777344,111.0,-118.02116394042967,-0.0,2769.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.888326108455658,0.3242029249668121,0.2925949692726135,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9874833226203918,0.4399404227733612,0.4163489043712616,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8906977772712708,0.3269073665142059,0.2293506264686584,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181696176528932,0.3563053011894226,0.3381142318248749,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881617784500122,0.323873221874237,1.4607833623886108,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,295.32861328125,290.8917236328125,1.0,0.5904678106307983,1.0,1.0,0.1672487258911132,1.0,-3.28694224357605,2.847536563873291,0.439405620098114,2.1036577224731445,0.0,0.0,0.0,122.5119857788086,99.0,-113.99197387695312,-0.0,2714.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.888326108455658,0.3242029249668121,0.2925949692726135,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9874833226203918,0.4399404227733612,0.4163489043712616,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8906977772712708,0.3269073665142059,0.2293506264686584,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181696176528932,0.3563053011894226,0.3381142318248749,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881617784500122,0.323873221874237,1.4607833623886108,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,295.32861328125,290.8917236328125,1.0,0.5904678106307983,1.0,1.0,0.1672487258911132,1.0,-3.28694224357605,2.847536563873291,0.439405620098114,2.1036577224731445,0.0,0.0,0.0,122.5119857788086,99.0,-113.99197387695312,-0.0,2714.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137304425239564,0.3243310153484344,0.2925242781639099,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.442877322435379,0.4037347733974457,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.917067050933838,0.3276431262493133,0.2297065705060959,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478339552879332,0.3573015928268432,0.3388401567935943,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129273295402528,0.3234342336654663,1.4578176736831665,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,295.3179016113281,290.7654113769531,1.0,0.5832653641700745,1.0,1.0,0.1433682143688202,1.0,-3.269460201263428,2.9384255409240723,0.3310346007347107,2.198526382446289,0.0,0.0,0.0,114.24960327148438,87.0,-175.2498016357422,-0.0,2633.226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137304425239564,0.3243310153484344,0.2925242781639099,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.442877322435379,0.4037347733974457,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.917067050933838,0.3276431262493133,0.2297065705060959,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478339552879332,0.3573015928268432,0.3388401567935943,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129273295402528,0.3234342336654663,1.4578176736831665,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,295.3179016113281,290.7654113769531,1.0,0.5832653641700745,1.0,1.0,0.1433682143688202,1.0,-3.269460201263428,2.9384255409240723,0.3310346007347107,2.198526382446289,0.0,0.0,0.0,114.24960327148438,87.0,-175.2498016357422,-0.0,2633.226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9380984902381896,0.3235270977020263,0.291841447353363,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473541676998138,0.3762997388839721,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9423297047615052,0.3276058137416839,0.2296758443117141,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715638160705566,0.3575464487075805,0.3390584588050842,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368016123771667,0.3222890794277191,1.452580213546753,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,295.3100280761719,290.52685546875,1.0,0.5735062956809998,1.0,1.0,0.1194877177476883,1.0,-3.2295970916748047,3.058302402496338,0.1712948530912399,2.32686448097229,0.0,0.0,0.0,106.94107055664062,105.0,-290.1242980957031,-0.0,2513.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9380984902381896,0.3235270977020263,0.291841447353363,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473541676998138,0.3762997388839721,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.9423297047615052,0.3276058137416839,0.2296758443117141,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715638160705566,0.3575464487075805,0.3390584588050842,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9368016123771667,0.3222890794277191,1.452580213546753,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,295.3100280761719,290.52685546875,1.0,0.5735062956809998,1.0,1.0,0.1194877177476883,1.0,-3.2295970916748047,3.058302402496338,0.1712948530912399,2.32686448097229,0.0,0.0,0.0,106.94107055664062,105.0,-290.1242980957031,-0.0,2513.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9403578042984008,0.3227860927581787,0.2912406027317047,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169921875,0.9990000128746032,0.4497648179531097,0.3731759488582611,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450356960296632,0.3273042142391205,0.2295031249523162,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9740519523620604,0.3573901653289795,0.3389610946178436,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41802978515625,0.9389381408691406,0.3214576244354248,1.4490783214569092,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.2754211425781,295.306396484375,290.40777587890625,1.0,0.5723575353622437,1.0,1.0,0.1075474619865417,1.0,-3.220541715621948,3.1160364151000977,0.1045052856206893,2.3858437538146973,0.0,0.0,0.0,105.95446014404295,105.0,-304.9376220703125,-0.0,2491.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9355520009994508,0.3219572901725769,0.2905613481998443,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.9990000128746032,0.4516257047653198,0.3772996664047241,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.940765619277954,0.3269197642803192,0.2292837500572204,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.9704931974411012,0.3571460843086242,0.3387992084026336,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340238571166992,0.3205370903015136,1.445298194885254,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,295.3006286621094,290.3274230957031,1.0,0.5729535222053528,1.0,1.0,0.0989518091082573,1.0,-3.2196664810180664,3.1522295475006104,0.0674368217587471,2.4219086170196533,0.0,0.0,0.0,106.76728057861328,123.0,-261.13824462890625,-0.0,2494.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149124622344972,0.3206262588500976,0.2894335091114044,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4534832537174225,0.3981091380119324,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.92089581489563,0.3263637125492096,0.2289667576551437,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9525015950202942,0.3568297922611236,0.3386059105396271,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.913139820098877,0.3188599646091461,1.438393235206604,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,295.2845458984375,290.2537841796875,1.0,0.578245222568512,1.0,1.0,0.082327552139759,1.0,-3.234393835067749,3.209312915802002,0.0250808335840702,2.475215435028076,0.0,0.0,0.0,111.73663330078124,123.0,-145.88157653808594,-0.0,2551.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
