time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9140582084655762,0.320590615272522,0.289404422044754,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2540283203125,0.9990000128746032,0.4535055458545685,0.3990503847599029,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200467467308044,0.3263522684574127,0.2289617359638214,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.951681673526764,0.3568258285522461,0.33860644698143,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.912279725074768,0.3188080787658691,1.4381853342056274,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,295.28387451171875,290.2526550292969,1.0,0.5785090327262878,1.0,1.0,0.0817605033516883,1.0,-3.23523473739624,3.211073637008667,0.0241608712822198,2.4767749309539795,0.0,0.0,0.0,111.97384643554688,126.0,-142.0710906982422,-0.0,2554.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985480666160583,0.3198055922985077,0.2887118458747864,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.453773021697998,0.4175985455513,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.904519498348236,0.3262346982955932,0.2289098352193832,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356451630592346,0.3569205701351166,0.3387431502342224,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964183330535889,0.3174067139625549,1.432251214981079,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,295.263916015625,290.2498474121094,1.0,0.5830007791519165,1.0,1.0,0.0645691901445388,1.0,-3.2496867179870605,3.24279522895813,0.0068913269788026,2.5053460597991943,0.0,0.0,0.0,116.67382049560548,129.0,-39.56188583374024,-0.0,2609.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985480666160583,0.3198055922985077,0.2887118458747864,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.453773021697998,0.4175985455513,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.904519498348236,0.3262346982955932,0.2289098352193832,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356451630592346,0.3569205701351166,0.3387431502342224,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964183330535889,0.3174067139625549,1.432251214981079,290.2489929199219,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,295.263916015625,290.2498474121094,1.0,0.5830007791519165,1.0,1.0,0.0645691901445388,1.0,-3.2496867179870605,3.24279522895813,0.0068913269788026,2.5053460597991943,0.0,0.0,0.0,116.67382049560548,129.0,-39.56188583374024,-0.0,2609.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864116072654724,0.3196552395820617,0.2885801196098327,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.997729480266571,0.4540948271751404,0.4301291704177856,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928195238113403,0.3266521692276001,0.2292170226573944,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221354126930236,0.3575316071510315,0.3393440246582031,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836100101470947,0.3164680004119873,1.428229570388794,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,295.249267578125,290.2896728515625,1.0,0.5869610905647278,1.0,1.0,0.0491560362279415,1.0,-3.2609846591949463,3.2591328620910645,0.0018519144505262,2.519315719604492,0.0,0.0,0.0,120.97976684570312,132.0,29.79945945739746,-0.0,2656.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864116072654724,0.3196552395820617,0.2885801196098327,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.997729480266571,0.4540948271751404,0.4301291704177856,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928195238113403,0.3266521692276001,0.2292170226573944,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221354126930236,0.3575316071510315,0.3393440246582031,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836100101470947,0.3164680004119873,1.428229570388794,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,295.249267578125,290.2896728515625,1.0,0.5869610905647278,1.0,1.0,0.0491560362279415,1.0,-3.2609846591949463,3.2591328620910645,0.0018519144505262,2.519315719604492,0.0,0.0,0.0,120.97976684570312,132.0,29.79945945739746,-0.0,2656.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733596205711365,0.3199955821037292,0.2889560759067535,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869857430458068,0.4556717574596405,0.4314277470111847,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8800707459449768,0.3275136649608612,0.2298772931098938,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076735377311708,0.3585825562477112,0.3404159247875213,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698776364326477,0.315963476896286,1.4263637065887451,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,295.2439270019531,290.3489685058594,1.0,0.5899103283882141,1.0,1.0,0.0337428860366344,1.0,-3.262716293334961,3.262296438217163,0.0004200173716526,2.522033929824829,0.0,0.0,0.0,125.79511260986328,135.0,68.10509490966797,-0.0,2686.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733596205711365,0.3199955821037292,0.2889560759067535,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869857430458068,0.4556717574596405,0.4314277470111847,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8800707459449768,0.3275136649608612,0.2298772931098938,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076735377311708,0.3585825562477112,0.3404159247875213,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698776364326477,0.315963476896286,1.4263637065887451,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,295.2439270019531,290.3489685058594,1.0,0.5899103283882141,1.0,1.0,0.0337428860366344,1.0,-3.262716293334961,3.262296438217163,0.0004200173716526,2.522033929824829,0.0,0.0,0.0,125.79511260986328,135.0,68.10509490966797,-0.0,2686.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692058324813843,0.3203215897083282,0.2892672717571258,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.983466625213623,0.4569140076637268,0.432538092136383,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8760694861412048,0.3280960917472839,0.2302978038787841,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9033925533294678,0.3592602610588074,0.3410742580890655,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653886914253235,0.3158731758594513,1.4260426759719849,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,295.2444763183594,290.3822326660156,1.0,0.5913013219833374,1.0,1.0,0.0260363090783357,1.0,-3.2653346061706543,3.265146493911743,0.0001881190401036,2.524266481399536,0.0,0.0,0.0,127.6165008544922,135.0,79.40636444091797,-0.0,2701.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659487962722778,0.320728451013565,0.2896479964256286,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807435274124146,0.4583443701267242,0.4338486790657043,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729703426361084,0.3287612497806549,0.2307726144790649,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.90016770362854,0.360021561384201,0.3418067097663879,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618068695068359,0.3158748745918274,1.4261091947555542,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,295.24627685546875,290.4168395996094,1.0,0.5926972031593323,1.0,1.0,0.0208290480077266,1.0,-3.2688982486724854,3.2687931060791016,0.0001050216305884,2.5270872116088867,0.0,0.0,0.0,129.21571350097656,138.0,87.2698745727539,-0.0,2718.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610725998878479,0.3217361867427826,0.2905814051628113,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768298268318176,0.4615943133831024,0.4368762373924255,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.868428647518158,0.3302991390228271,0.2318634390830993,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954175710678101,0.3617547750473022,0.3434652686119079,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563216924667358,0.3161130547523498,1.427273511886597,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,295.2523803710937,290.4881286621094,1.0,0.5955935716629028,1.0,1.0,0.0104145240038633,1.0,-3.278364419937134,3.278332233428955,3.2053103495854884e-05,2.534456968307495,0.0,0.0,0.0,132.03575134277344,141.0,95.94651794433594,-0.0,2753.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610725998878479,0.3217361867427826,0.2905814051628113,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768298268318176,0.4615943133831024,0.4368762373924255,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.868428647518158,0.3302991390228271,0.2318634390830993,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954175710678101,0.3617547750473022,0.3434652686119079,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563216924667358,0.3161130547523498,1.427273511886597,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,295.2523803710937,290.4881286621094,1.0,0.5955935716629028,1.0,1.0,0.0104145240038633,1.0,-3.278364419937134,3.278332233428955,3.2053103495854884e-05,2.534456968307495,0.0,0.0,0.0,132.03575134277344,141.0,95.94651794433594,-0.0,2753.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573887944221497,0.3229427635669708,0.2916942238807678,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.974058985710144,0.4651902019977569,0.4402578175067901,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651013970375061,0.3320595622062683,0.2331092953681945,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919112086296082,0.3637118339538574,0.3453360199928283,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520848751068115,0.3166010677814483,1.4295706748962402,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,295.2603454589844,290.56036376953125,1.0,0.5986940264701843,1.0,1.0,0.0,1.0,-3.2902767658233643,3.2902677059173584,9.123390555032527e-06,2.5436792373657227,0.0,0.0,0.0,134.63792419433594,144.0,99.29259490966795,-0.0,2792.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573887944221497,0.3229427635669708,0.2916942238807678,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.974058985710144,0.4651902019977569,0.4402578175067901,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651013970375061,0.3320595622062683,0.2331092953681945,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919112086296082,0.3637118339538574,0.3453360199928283,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520848751068115,0.3166010677814483,1.4295706748962402,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,295.2603454589844,290.56036376953125,1.0,0.5986940264701843,1.0,1.0,0.0,1.0,-3.2902767658233643,3.2902677059173584,9.123390555032527e-06,2.5436792373657227,0.0,0.0,0.0,134.63792419433594,144.0,99.29259490966795,-0.0,2792.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543246984481812,0.3243089914321899,0.2929516732692718,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.971872866153717,0.4690237939357757,0.443877249956131,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624104261398315,0.3340039849281311,0.2344845980405807,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890478014945984,0.3658452332019806,0.3473769128322601,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485121726989746,0.3172833025455475,1.432765245437622,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,295.2692565917969,290.63238525390625,1.0,0.6020155549049377,1.0,1.0,0.0,1.0,-3.3040895462036133,3.3040807247161865,8.783363227848895e-06,2.5543549060821533,0.0,0.0,0.0,137.19081115722656,147.0,99.99568176269533,-0.0,2836.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543246984481812,0.3243089914321899,0.2929516732692718,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.971872866153717,0.4690237939357757,0.443877249956131,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624104261398315,0.3340039849281311,0.2344845980405807,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890478014945984,0.3658452332019806,0.3473769128322601,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485121726989746,0.3172833025455475,1.432765245437622,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,295.2692565917969,290.63238525390625,1.0,0.6020155549049377,1.0,1.0,0.0,1.0,-3.3040895462036133,3.3040807247161865,8.783363227848895e-06,2.5543549060821533,0.0,0.0,0.0,137.19081115722656,147.0,99.99568176269533,-0.0,2836.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516315817832947,0.3258070051670074,0.2943314015865326,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700215458869934,0.4730415046215057,0.4476775228977203,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601042628288269,0.3361070454120636,0.2359728068113327,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.886563241481781,0.3681242167949676,0.3495591282844543,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.845343828201294,0.3181230723857879,1.4366906881332395,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,295.2785949707031,290.7035827636719,1.0,0.605547308921814,1.0,1.0,0.0,1.0,-3.319451808929444,3.3194429874420166,8.865167728799861e-06,2.5662317276000977,0.0,0.0,0.0,139.7638702392578,150.0,99.3410186767578,-0.0,2883.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516315817832947,0.3258070051670074,0.2943314015865326,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700215458869934,0.4730415046215057,0.4476775228977203,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601042628288269,0.3361070454120636,0.2359728068113327,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.886563241481781,0.3681242167949676,0.3495591282844543,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.845343828201294,0.3181230723857879,1.4366906881332395,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,295.2785949707031,290.7035827636719,1.0,0.605547308921814,1.0,1.0,0.0,1.0,-3.319451808929444,3.3194429874420166,8.865167728799861e-06,2.5662317276000977,0.0,0.0,0.0,139.7638702392578,150.0,99.3410186767578,-0.0,2883.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8503852486610413,0.326597511768341,0.2950599193572998,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9691849946975708,0.4751094579696655,0.4496350586414337,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590575456619263,0.3372116982936859,0.2367547899484634,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854237198829651,0.3693113923072815,0.3506964743137359,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438717126846313,0.318593829870224,1.4388891458511353,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,295.2833251953125,290.73876953125,1.0,0.6073852777481079,1.0,1.0,0.0,1.0,-3.3276333808898926,3.327624559402466,8.908923518902157e-06,2.5725576877593994,0.0,0.0,0.0,141.06625366210938,150.0,98.71588134765624,-0.0,2908.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8491953015327454,0.327413409948349,0.2958115339279175,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.96839839220047,0.4772131145000458,0.4516270160675049,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580710887908936,0.3383490145206451,0.2375600188970565,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843420147895813,0.3705273866653442,0.3518616855144501,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424627184867859,0.3190948963165283,1.441227912902832,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,295.2880859375,290.77362060546875,1.0,0.6092672348022461,1.0,1.0,0.0,1.0,-3.3361144065856934,3.3361053466796875,8.954395525506698e-06,2.579115390777588,0.0,0.0,0.0,142.3804168701172,153.0,97.9575653076172,-0.0,2934.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479244112968445,0.3283561468124389,0.2966794073581695,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9675722122192384,0.4796087443828583,0.4538958668708801,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.857032060623169,0.3396593034267425,0.2384877204895019,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8831934332847595,0.3719211518764496,0.3531974256038666,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409530520439148,0.3196890652179718,1.443999409675598,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,295.2934265136719,290.812255859375,1.0,0.6114233136177063,1.0,1.0,0.0,1.0,-3.3459413051605225,3.3459322452545166,9.007228982227389e-06,2.586713552474976,0.0,0.0,0.0,143.865966796875,153.0,96.98345184326172,-0.0,2963.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.846969723701477,0.3291174173355102,0.2973799407482147,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9669621586799622,0.4815186262130737,0.4557049870491028,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562617897987366,0.3407143950462341,0.2392347604036331,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823351263999939,0.3730383515357971,0.3542682230472564,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398143649101257,0.3201785087585449,1.4462811946868896,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,295.297607421875,290.8422546386719,1.0,0.6131504774093628,1.0,1.0,0.0,1.0,-3.353889226913452,3.3538801670074463,9.050073458638508e-06,2.5928587913513184,0.0,0.0,0.0,145.04266357421875,156.0,96.14443969726562,-0.0,2988.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449377417564392,0.3309132158756256,0.2990313768386841,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.96570086479187,0.4859465360641479,0.4598996043205261,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546557426452637,0.3431936800479889,0.2409899234771728,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805230855941772,0.3756469786167145,0.3567683696746826,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373734354972839,0.321361094713211,1.4517884254455566,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,295.3070068359375,290.9093017578125,1.0,0.617178201675415,1.0,1.0,0.0,1.0,-3.3726601600646973,3.3726508617401123,9.151660378847735e-06,2.607371091842652,0.0,0.0,0.0,147.74610900878906,159.0,94.03809356689452,-0.0,3044.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449377417564392,0.3309132158756256,0.2990313768386841,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.96570086479187,0.4859465360641479,0.4598996043205261,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546557426452637,0.3431936800479889,0.2409899234771728,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805230855941772,0.3756469786167145,0.3567683696746826,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373734354972839,0.321361094713211,1.4517884254455566,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,295.3070068359375,290.9093017578125,1.0,0.617178201675415,1.0,1.0,0.0,1.0,-3.3726601600646973,3.3726508617401123,9.151660378847735e-06,2.607371091842652,0.0,0.0,0.0,147.74610900878906,159.0,94.03809356689452,-0.0,3044.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.836605966091156,0.3305742442607879,0.2993193864822387,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569304585456848,0.4882177710533142,0.4626657664775848,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465422987937927,0.3434716463088989,0.2416639029979705,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717548847198486,0.3760081231594085,0.3577736020088196,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286362290382385,0.3201973736286163,1.4499207735061646,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,295.294921875,290.9750366210937,1.0,0.6202823519706726,1.0,1.0,0.0,1.0,-3.376128911972046,3.37611985206604,9.17116540222196e-06,2.610307455062866,0.0,0.0,0.0,152.75119018554688,162.0,91.93319702148438,-0.0,3081.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.836605966091156,0.3305742442607879,0.2993193864822387,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569304585456848,0.4882177710533142,0.4626657664775848,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465422987937927,0.3434716463088989,0.2416639029979705,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717548847198486,0.3760081231594085,0.3577736020088196,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286362290382385,0.3201973736286163,1.4499207735061646,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,295.294921875,290.9750366210937,1.0,0.6202823519706726,1.0,1.0,0.0,1.0,-3.376128911972046,3.37611985206604,9.17116540222196e-06,2.610307455062866,0.0,0.0,0.0,152.75119018554688,162.0,91.93319702148438,-0.0,3081.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310644626617432,0.3312036395072937,0.2998323440551758,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511681199073792,0.4913738071918487,0.4655896425247192,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412231206893921,0.3446162045001983,0.2424327880144119,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659336566925049,0.3771901726722717,0.3588567972183227,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223747611045837,0.3197703659534454,1.4479327201843262,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,295.2928466796875,291.038818359375,1.0,0.6228804588317871,1.0,1.0,0.0,1.0,-3.380091428756714,3.380082368850708,9.19240301300306e-06,2.6132562160491943,0.0,0.0,0.0,156.5568389892578,165.0,89.66691589355469,-0.0,3112.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310644626617432,0.3312036395072937,0.2998323440551758,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511681199073792,0.4913738071918487,0.4655896425247192,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412231206893921,0.3446162045001983,0.2424327880144119,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659336566925049,0.3771901726722717,0.3588567972183227,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223747611045837,0.3197703659534454,1.4479327201843262,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,295.2928466796875,291.038818359375,1.0,0.6228804588317871,1.0,1.0,0.0,1.0,-3.380091428756714,3.380082368850708,9.19240301300306e-06,2.6132562160491943,0.0,0.0,0.0,156.5568389892578,165.0,89.66691589355469,-0.0,3112.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294293284416199,0.3317351639270782,0.3003001809120178,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9496589303016664,0.4931634068489074,0.4672592878341675,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397191762924194,0.3454024791717529,0.2429718673229217,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642553091049194,0.37798872590065,0.3595992624759674,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203340768814087,0.31976318359375,1.447856068611145,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,295.2940673828125,291.0701599121094,1.0,0.6242185831069946,1.0,1.0,0.0,1.0,-3.384108543395996,3.384099245071411,9.214148121827748e-06,2.61631727218628,0.0,0.0,0.0,158.0204315185547,165.0,88.62774658203125,-0.0,3129.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281816244125366,0.3323536515235901,0.3008547127246856,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9486336708068848,0.4950495958328247,0.4690253138542175,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386171460151672,0.3462877869606018,0.2435840517282486,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630049228668213,0.3788836598396301,0.3604378700256347,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186831474304199,0.3198584020137787,1.4482548236846924,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,295.2961730957031,291.1011962890625,1.0,0.6256170272827148,1.0,1.0,0.0,1.0,-3.3891217708587646,3.38911247253418,9.241367479262408e-06,2.620155334472656,0.0,0.0,0.0,159.34938049316406,168.0,87.60962677001953,-0.0,3148.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263185620307922,0.3337721526622772,0.3021405339241028,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473793506622314,0.4990372657775879,0.4727725088596344,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370846509933472,0.3482806384563446,0.2449730038642883,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612133860588074,0.3808870017528534,0.3623298704624176,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160472512245178,0.32028329372406,1.4501630067825315,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,295.3020935058594,291.162109375,1.0,0.6286206245422363,1.0,1.0,0.0,1.0,-3.4014127254486084,3.4014034271240234,9.308353583037388e-06,2.6295950412750244,0.0,0.0,0.0,161.83782958984375,171.0,85.56988525390625,-0.0,3190.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263185620307922,0.3337721526622772,0.3021405339241028,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473793506622314,0.4990372657775879,0.4727725088596344,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370846509933472,0.3482806384563446,0.2449730038642883,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612133860588074,0.3808870017528534,0.3623298704624176,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160472512245178,0.32028329372406,1.4501630067825315,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,295.3020935058594,291.162109375,1.0,0.6286206245422363,1.0,1.0,0.0,1.0,-3.4014127254486084,3.4014034271240234,9.308353583037388e-06,2.6295950412750244,0.0,0.0,0.0,161.83782958984375,171.0,85.56988525390625,-0.0,3190.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248607516288757,0.3353576064109802,0.3035887479782104,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466290473937988,0.5032377243041992,0.4767327308654785,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8359993100166321,0.350494235754013,0.2465259283781051,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598843812942505,0.3830961883068084,0.3644306361675262,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138644099235535,0.3209393620491028,1.4531813859939575,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,295.30926513671875,291.2215576171875,1.0,0.6318951845169067,1.0,1.0,0.0,1.0,-3.415940046310425,3.41593074798584,9.387896170665044e-06,2.6407740116119385,0.0,0.0,0.0,164.2924346923828,174.0,83.4808120727539,-0.0,3238.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248607516288757,0.3353576064109802,0.3035887479782104,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466290473937988,0.5032377243041992,0.4767327308654785,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8359993100166321,0.350494235754013,0.2465259283781051,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598843812942505,0.3830961883068084,0.3644306361675262,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138644099235535,0.3209393620491028,1.4531813859939575,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,295.30926513671875,291.2215576171875,1.0,0.6318951845169067,1.0,1.0,0.0,1.0,-3.415940046310425,3.41593074798584,9.387896170665044e-06,2.6407740116119385,0.0,0.0,0.0,164.2924346923828,174.0,83.4808120727539,-0.0,3238.068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235697746276855,0.3370591998100281,0.3051494061946869,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460765719413756,0.5075967311859131,0.4808513224124908,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.835114598274231,0.3528735637664795,0.2482015192508697,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587515950202942,0.3854520320892334,0.366680383682251,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118852972984314,0.3217608630657196,1.456999897956848,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,295.3169860839844,291.2794494628906,1.0,0.6354069113731384,1.0,1.0,0.0,1.0,-3.4320831298828125,3.4320735931396484,9.476711056777276e-06,2.653206825256348,0.0,0.0,0.0,166.8083038330078,177.0,81.32024383544922,-0.0,3289.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235697746276855,0.3370591998100281,0.3051494061946869,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460765719413756,0.5075967311859131,0.4808513224124908,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.835114598274231,0.3528735637664795,0.2482015192508697,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587515950202942,0.3854520320892334,0.366680383682251,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118852972984314,0.3217608630657196,1.456999897956848,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,295.3169860839844,291.2794494628906,1.0,0.6354069113731384,1.0,1.0,0.0,1.0,-3.4320831298828125,3.4320735931396484,9.476711056777276e-06,2.653206825256348,0.0,0.0,0.0,166.8083038330078,177.0,81.32024383544922,-0.0,3289.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223636150360107,0.3388499021530151,0.3067954182624817,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456171989440918,0.5120826959609985,0.4850956201553345,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343430161476135,0.3553870022296905,0.2499754577875137,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577205538749695,0.387919545173645,0.3690428435802459,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100144267082214,0.3227065503597259,1.4614171981811523,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,295.3249206542969,291.335693359375,1.0,0.639114260673523,1.0,1.0,0.0,1.0,-3.4494547843933105,3.4494452476501465,9.572767339705024e-06,2.6665916442871094,0.0,0.0,0.0,169.40640258789062,180.0,79.0791244506836,-0.0,3345.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
