time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223636150360107,0.3388499021530151,0.3067954182624817,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456171989440918,0.5120826959609985,0.4850956201553345,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343430161476135,0.3553870022296905,0.2499754577875137,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577205538749695,0.387919545173645,0.3690428435802459,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100144267082214,0.3227065503597259,1.4614171981811523,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,295.3249206542969,291.335693359375,1.0,0.639114260673523,1.0,1.0,0.0,1.0,-3.4494547843933105,3.4494452476501465,9.572767339705024e-06,2.6665916442871094,0.0,0.0,0.0,169.40640258789062,180.0,79.0791244506836,-0.0,3345.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217846751213074,0.3397736549377441,0.3076453506946563,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454132318496704,0.5143671035766602,0.4872584342956543,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339909911155701,0.3566880226135254,0.2508946061134338,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572338223457336,0.3891883790493011,0.3702591359615326,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091086745262146,0.3232176303863525,1.46380877494812,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,295.3288879394531,291.3631896972656,1.0,0.6410300135612488,1.0,1.0,0.0,1.0,-3.4585230350494385,3.458513259887696,9.62310514296405e-06,2.673579692840576,0.0,0.0,0.0,170.73495483398438,180.0,77.92994689941406,-0.0,3374.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212214112281799,0.3407142758369446,0.3085111677646637,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.94522625207901,0.5166765451431274,0.4894456267356872,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336606025695801,0.3580160737037658,0.2518332302570343,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567652106285095,0.3904777467250824,0.3714958429336548,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082208037376404,0.3237506449222564,1.4663046598434448,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,295.33282470703125,291.3902893066406,1.0,0.6429814696311951,1.0,1.0,0.0,1.0,-3.46781325340271,3.467803478240967,9.67481446423335e-06,2.680739641189575,0.0,0.0,0.0,172.0807647705078,183.0,76.76165771484375,-0.0,3404.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205236196517944,0.3419408500194549,0.309640496969223,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.945012629032135,0.5196661949157715,0.4922777712345123,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332691788673401,0.3597528636455536,0.2530610859394073,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561919927597046,0.3921553492546081,0.373105525970459,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071098327636719,0.3244615495204925,1.4696344137191772,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,295.3378601074219,291.4242858886719,1.0,0.6455252170562744,1.0,1.0,0.0,1.0,-3.4799957275390625,3.47998595237732,9.742833753989544e-06,2.690129041671753,0.0,0.0,0.0,173.82534790039062,183.0,75.23268127441406,-0.0,3443.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201431035995483,0.3426410257816314,0.3102852404117584,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449059963226318,0.5213633179664612,0.493885725736618,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330647945404053,0.3607468903064728,0.2537639439105987,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558830618858337,0.3931112289428711,0.3740229606628418,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8064975142478943,0.3248741924762726,1.4715670347213743,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,295.34063720703125,291.443115234375,1.0,0.6469761729240417,1.0,1.0,0.0,1.0,-3.486978769302368,3.486968994140625,9.781930202734657e-06,2.695511102676392,0.0,0.0,0.0,174.81597900390625,186.0,74.35372924804688,-0.0,3466.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191299438476562,0.3446158170700073,0.3121074140071869,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446654319763184,0.5261414647102356,0.4984096884727478,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325572609901428,0.3635695576667785,0.2557606399059295,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550745844841003,0.3958042860031128,0.3766115605831146,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048467636108398,0.3260656595230102,1.4771467447280884,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,295.3482666015625,291.494140625,1.0,0.6510764360427856,1.0,1.0,0.0,1.0,-3.50683856010437,3.506828784942627,9.893550668493845e-06,2.7108187675476074,0.0,0.0,0.0,177.59921264648438,189.0,71.86627197265625,-0.0,3530.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191299438476562,0.3446158170700073,0.3121074140071869,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446654319763184,0.5261414647102356,0.4984096884727478,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325572609901428,0.3635695576667785,0.2557606399059295,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550745844841003,0.3958042860031128,0.3766115605831146,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048467636108398,0.3260656595230102,1.4771467447280884,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,295.3482666015625,291.494140625,1.0,0.6510764360427856,1.0,1.0,0.0,1.0,-3.50683856010437,3.506828784942627,9.893550668493845e-06,2.7108187675476074,0.0,0.0,0.0,177.59921264648438,189.0,71.86627197265625,-0.0,3530.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181596398353577,0.3466038703918457,0.3139483034610748,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.944519340991974,0.5310314893722534,0.5030343532562256,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321295976638794,0.3664708435535431,0.257813811302185,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543192744255066,0.3985230922698974,0.3792313933372497,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032807111740112,0.3273155689239502,1.4829977750778198,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,295.3555908203125,291.5433044433594,1.0,0.6552622318267822,1.0,1.0,0.0,1.0,-3.5272750854492188,3.5272650718688965,1.0009074685513042e-05,2.726571559906006,0.0,0.0,0.0,180.4226226806641,192.0,69.2969970703125,-0.0,3597.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181596398353577,0.3466038703918457,0.3139483034610748,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.944519340991974,0.5310314893722534,0.5030343532562256,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321295976638794,0.3664708435535431,0.257813811302185,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543192744255066,0.3985230922698974,0.3792313933372497,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032807111740112,0.3273155689239502,1.4829977750778198,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,295.3555908203125,291.5433044433594,1.0,0.6552622318267822,1.0,1.0,0.0,1.0,-3.5272750854492188,3.5272650718688965,1.0009074685513042e-05,2.726571559906006,0.0,0.0,0.0,180.4226226806641,192.0,69.2969970703125,-0.0,3597.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172373175621033,0.3486129939556122,0.3158039450645447,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444720149040222,0.5360126495361328,0.5077508687973022,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.831786572933197,0.3694508969783783,0.2599211037158966,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536208271980286,0.4012719392776489,0.3818761110305786,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.801805317401886,0.3286169767379761,1.4890857934951782,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,295.3626708984375,291.5905456542969,1.0,0.6595194339752197,1.0,1.0,0.0,1.0,-3.548220157623291,3.5482101440429688,1.0128171197720803e-05,2.742717027664185,0.0,0.0,0.0,183.2758636474609,195.0,66.65223693847656,-0.0,3666.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172373175621033,0.3486129939556122,0.3158039450645447,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444720149040222,0.5360126495361328,0.5077508687973022,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.831786572933197,0.3694508969783783,0.2599211037158966,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536208271980286,0.4012719392776489,0.3818761110305786,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.801805317401886,0.3286169767379761,1.4890857934951782,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,295.3626708984375,291.5905456542969,1.0,0.6595194339752197,1.0,1.0,0.0,1.0,-3.548220157623291,3.5482101440429688,1.0128171197720803e-05,2.742717027664185,0.0,0.0,0.0,183.2758636474609,195.0,66.65223693847656,-0.0,3666.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8167997002601624,0.3496287167072296,0.3167409598827362,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9444833397865297,0.5385304689407349,0.5101358890533447,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316490650177002,0.3709701895713806,0.2609950006008148,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532977104187012,0.402660071849823,0.3832106590270996,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011024594306946,0.3292848765850067,1.49220871925354,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,295.3660888671875,291.6134033203125,1.0,0.6616714596748352,1.0,1.0,0.0,1.0,-3.5588700771331787,3.5588600635528564,1.0188998203375377e-05,2.7509264945983887,0.0,0.0,0.0,184.710693359375,195.0,65.29767608642578,-0.0,3701.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163790106773376,0.3506523966789245,0.317684918642044,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445169568061828,0.5410645604133606,0.5125365853309631,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315344452857971,0.3725086450576782,0.2620823383331299,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529930114746094,0.4040577709674835,0.3845540583133697,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004224896430969,0.3299634456634521,1.495380163192749,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,295.36944580078125,291.63580322265625,1.0,0.6638378500938416,1.0,1.0,0.0,1.0,-3.569632768630981,3.56962251663208,1.0250654668197969e-05,2.759222984313965,0.0,0.0,0.0,186.15008544921875,198.0,63.92911529541016,-0.0,3737.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155865669250488,0.35272216796875,0.3195928037166595,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446457028388976,0.546176016330719,0.5173791646957397,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313697576522827,0.375639259815216,0.2642945051193237,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524361848831177,0.4068803489208221,0.3872661888599396,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991271615028381,0.3313488960266113,1.5018525123596191,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,295.3759155273437,291.67901611328125,1.0,0.6682090163230896,1.0,1.0,0.0,1.0,-3.591463327407837,3.5914530754089355,1.0376289537816774e-05,2.776051998138428,0.0,0.0,0.0,189.0411834716797,201.0,61.11936569213867,-0.0,3810.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155865669250488,0.35272216796875,0.3195928037166595,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446457028388976,0.546176016330719,0.5173791646957397,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313697576522827,0.375639259815216,0.2642945051193237,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524361848831177,0.4068803489208221,0.3872661888599396,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991271615028381,0.3313488960266113,1.5018525123596191,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,295.3759155273437,291.67901611328125,1.0,0.6682090163230896,1.0,1.0,0.0,1.0,-3.591463327407837,3.5914530754089355,1.0376289537816774e-05,2.776051998138428,0.0,0.0,0.0,189.0411834716797,201.0,61.11936569213867,-0.0,3810.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148558139801025,0.3548193573951721,0.3215254843235016,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448494911193848,0.5513398051261902,0.5222713947296143,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312854766845703,0.3788371682167053,0.2665539979934692,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519455790519714,0.4097366333007812,0.3900102078914642,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979119420051575,0.332768052816391,1.508479118347168,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,295.382080078125,291.7201538085937,1.0,0.672625720500946,1.0,1.0,0.0,1.0,-3.6136653423309326,3.613654851913452,1.0504849342396485e-05,2.793168306350708,0.0,0.0,0.0,191.94747924804688,204.0,58.231258392333984,-0.0,3885.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148558139801025,0.3548193573951721,0.3215254843235016,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448494911193848,0.5513398051261902,0.5222713947296143,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312854766845703,0.3788371682167053,0.2665539979934692,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519455790519714,0.4097366333007812,0.3900102078914642,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979119420051575,0.332768052816391,1.508479118347168,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,295.382080078125,291.7201538085937,1.0,0.672625720500946,1.0,1.0,0.0,1.0,-3.6136653423309326,3.613654851913452,1.0504849342396485e-05,2.793168306350708,0.0,0.0,0.0,191.94747924804688,204.0,58.231258392333984,-0.0,3885.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141800761222839,0.3569395244121551,0.3234792649745941,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451184272766112,0.5565494298934937,0.5272070169448853,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312723636627197,0.3820950090885162,0.268856018781662,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515139222145081,0.4126223027706146,0.3927823305130005,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967681288719177,0.3342154622077942,1.5152360200881958,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,295.38787841796875,291.7591552734375,1.0,0.6770808696746826,1.0,1.0,0.0,1.0,-3.636187076568604,3.636176586151123,1.0636074875947088e-05,2.810532808303833,0.0,0.0,0.0,194.8682556152344,207.0,55.263309478759766,-0.0,3961.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141800761222839,0.3569395244121551,0.3234792649745941,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451184272766112,0.5565494298934937,0.5272070169448853,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312723636627197,0.3820950090885162,0.268856018781662,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515139222145081,0.4126223027706146,0.3927823305130005,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967681288719177,0.3342154622077942,1.5152360200881958,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,295.38787841796875,291.7591552734375,1.0,0.6770808696746826,1.0,1.0,0.0,1.0,-3.636187076568604,3.636176586151123,1.0636074875947088e-05,2.810532808303833,0.0,0.0,0.0,194.8682556152344,207.0,55.263309478759766,-0.0,3961.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.813551664352417,0.3590777516365051,0.3254499435424804,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454424977302552,0.5617989301681519,0.5321805477142334,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313196897506714,0.3854033946990967,0.271194577217102,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511330485343933,0.4155325293540954,0.3955782055854797,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956865429878235,0.3356858789920807,1.522099852561951,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,295.393310546875,291.7959289550781,1.0,0.6815676093101501,1.0,1.0,0.0,1.0,-3.658977031707764,3.658966302871704,1.0769696018542165e-05,2.828105926513672,0.0,0.0,0.0,197.803451538086,210.0,52.21760177612305,-0.0,4039.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.813551664352417,0.3590777516365051,0.3254499435424804,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454424977302552,0.5617989301681519,0.5321805477142334,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313196897506714,0.3854033946990967,0.271194577217102,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511330485343933,0.4155325293540954,0.3955782055854797,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956865429878235,0.3356858789920807,1.522099852561951,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,295.393310546875,291.7959289550781,1.0,0.6815676093101501,1.0,1.0,0.0,1.0,-3.658977031707764,3.658966302871704,1.0769696018542165e-05,2.828105926513672,0.0,0.0,0.0,197.803451538086,210.0,52.21760177612305,-0.0,4039.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132527470588684,0.3601521551609039,0.3264403045177459,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456221461296082,0.5644369125366211,0.5346798896789551,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313623070716858,0.3870736062526703,0.2723753154277801,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509591817855835,0.4169953763484955,0.3969837129116058,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951662540435791,0.3364281356334686,1.525565266609192,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,295.3958740234375,291.8134765625,1.0,0.6838207244873047,1.0,1.0,0.0,1.0,-3.6704564094543457,3.670445680618286,1.0837320587597787e-05,2.836958408355713,0.0,0.0,0.0,199.2765350341797,210.0,50.66972351074219,-0.0,4079.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129632472991943,0.3612291216850281,0.3274332582950592,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8292541503906,0.9458127021789552,0.5670827627182007,0.5371867418289185,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314180374145508,0.3887577950954437,0.2735644578933716,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507955074310303,0.4184624850749969,0.398393452167511,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946587204933167,0.3371741771697998,1.5290485620498655,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,295.3983459472656,291.8304443359375,1.0,0.686079204082489,1.0,1.0,0.0,1.0,-3.6819851398468018,3.681974411010742,1.0905450835707596e-05,2.8458495140075684,0.0,0.0,0.0,200.75289916992188,213.0,49.10697555541992,-0.0,4119.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126717209815979,0.3623505532741546,0.3284672796726227,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.9460214972496032,0.569840133190155,0.5397993326187134,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314909934997559,0.3905237913131714,0.2748107016086578,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506355881690979,0.419991135597229,0.3998624384403229,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941439151763916,0.3379528820514679,1.5326849222183228,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,295.4008483886719,291.84747314453125,1.0,0.6884315609931946,1.0,1.0,0.0,1.0,-3.69401478767395,3.694003820419312,1.0976768862747122e-05,2.8551275730133057,0.9774599671363832,0.9774599671363832,0.0,202.29055786132807,213.0,47.45253372192383,-0.0,4161.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780822753906,0.8126354217529297,0.363618791103363,0.3294995129108429,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9464993476867676,0.5726312398910522,0.5423011779785156,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8317800760269165,0.3923642337322235,0.2760205864906311,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749694824219,0.8507099747657776,0.421587735414505,0.4012831449508667,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938910722732544,0.3388258516788482,1.5362879037857056,291.8700256347656,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,295.4053955078125,291.8284606933594,1.0,0.690643310546875,1.0,1.0,0.0,1.0,-3.7057621479034415,3.705751180648804,1.1046472536691e-05,2.8641300201416016,1.0,1.0,0.0,203.5982208251953,216.0,721.482177734375,-0.0,4201.87744140625,1.0,290.911865234375,291.9488525390625,293.6911926269531,294.79132080078125,293.1499938964844,293.1499938964844,283.1499938964844,1474.5662841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2251883298158645,1.0,0.0,0.0,0.8048025369644165,0.804806649684906,5.4891682310653784e-08,4.24285888671875,4.242848873138428,9.98091582005145e-06,0.0,0.0,-0.0,5572.26416015625,0.0,16.532793045043945,1892.120361328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.7971081137657166,0.3544306457042694,0.3261387646198272,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010192871094,0.9291438460350036,0.5663261413574219,0.5415803790092468,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.8187641501426697,0.3862113952636719,0.2749921679496765,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371090292930603,0.4155060052871704,0.3997485041618347,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301940917969,0.7794821262359619,0.3326882421970367,1.526180624961853,289.2027893066406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,295.3033752441406,289.10601806640625,1.0,0.6925473213195801,1.0,1.0,0.0,1.0,-3.685770511627197,3.685759544372559,1.093280479835812e-05,2.850489377975464,1.0,1.0,0.0,213.7994079589844,204.0,12010.994140625,-0.0,4211.88671875,1.0,285.8993225097656,289.04180908203125,293.616943359375,295.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,3795.4267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089686393737793,1.0,0.0,0.0,1.2976386547088623,1.297641634941101,1.1238342523256509e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.2861328125,0.0,66.88578796386719,1895.4344482421875,0.0,1682.2379150390625,0.330039918422699,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.7971081137657166,0.3544306457042694,0.3261387646198272,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010192871094,0.9291438460350036,0.5663261413574219,0.5415803790092468,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2204284667969,0.8187641501426697,0.3862113952636719,0.2749921679496765,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2161560058594,0.8371090292930603,0.4155060052871704,0.3997485041618347,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301940917969,0.7794821262359619,0.3326882421970367,1.526180624961853,289.2027893066406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,295.3033752441406,289.10601806640625,1.0,0.6925473213195801,1.0,1.0,0.0,1.0,-3.685770511627197,3.685759544372559,1.093280479835812e-05,2.850489377975464,1.0,1.0,0.0,213.7994079589844,204.0,12010.994140625,-0.0,4211.88671875,1.0,285.8993225097656,289.04180908203125,293.616943359375,295.9975280761719,293.1499938964844,293.1499938964844,283.1499938964844,3795.4267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089686393737793,1.0,0.0,0.0,1.2976386547088623,1.297641634941101,1.1238342523256509e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.2861328125,0.0,66.88578796386719,1895.4344482421875,0.0,1682.2379150390625,0.330039918422699,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8137512207031,0.774746835231781,0.3408813774585724,0.3165044486522674,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967834472656,0.9050168991088868,0.5542252063751221,0.5328959822654724,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.809814453125,0.7988937497138977,0.3754591047763824,0.2692826688289642,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.818475604057312,0.404975950717926,0.3922336101531982,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165283203125,0.7600380778312683,0.3228104412555694,1.4928710460662842,287.7980651855469,287.71014404296875,291.924072265625,288.5104064941406,291.9236755371094,295.1754455566406,287.73834228515625,1.0,0.6867285966873169,1.0,1.0,0.0,1.0,-3.607841014862061,3.60783052444458,1.0478276635694783e-05,2.791250944137573,0.9876174330711364,0.9876174330711364,0.0,223.96826171875,204.0,16647.4453125,-0.0,4067.266357421875,1.0,284.3752746582031,287.3646545410156,292.778076171875,295.1278686523437,293.1499938964844,293.1499938964844,283.1499938964844,5704.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130143880844116,1.0,0.0,0.0,1.581065058708191,1.5810693502426147,1.6679945247233269e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.6015625,0.0,121.20800018310548,1895.43701171875,0.0,2590.980224609375,0.3964206874370575,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144775390625,0.7573218941688538,0.3296157717704773,0.3068961501121521,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20489501953125,0.8881703019142151,0.5439227819442749,0.5238287448883057,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.7826682925224304,0.3662222921848297,0.263319730758667,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104797363281,0.8030422925949097,0.3957460820674896,0.3842639923095703,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158203125,0.7450453639030457,0.3139022886753082,1.4569801092147827,287.2056884765625,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,295.0736083984375,287.1712951660156,1.0,0.6792718768119812,1.0,1.0,0.0,1.0,-3.5254552364349365,3.5254452228546143,1.000548763840925e-05,2.727618932723999,0.9785667657852172,0.9785667657852172,0.0,230.7545318603516,192.0,19204.318359375,-0.0,3895.91259765625,1.0,283.7336120605469,286.55133056640625,292.19158935546875,294.3179626464844,293.1499938964844,293.1499938964844,283.1499938964844,7253.3994140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375263810157776,1.0,0.0,0.0,1.7705824375152588,1.770587921142578,2.0918271559366985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.47509765625,0.0,170.58750915527344,1895.4371337890625,0.0,2818.613037109375,0.445477545261383,1.0,0.0,3.0,1.0,0.0
11968980,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832336425781,0.7411487698554993,0.3173317015171051,0.2953090369701385,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.8730118870735168,0.5325091481208801,0.5126726627349854,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.7675080895423889,0.3558181524276733,0.2558655440807342,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807312011719,0.7877644896507263,0.3850679397583008,0.374052345752716,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.783935546875,0.730728268623352,0.3031750917434692,1.4092321395874023,286.7779846191406,287.6794738769531,291.94879150390625,288.5387878417969,291.94842529296875,294.9652709960937,286.75701904296875,1.0,0.6677047610282898,1.0,1.0,0.0,1.0,-3.419391632080078,3.419382333755493,9.411232895217836e-06,2.645077705383301,0.9677116870880128,0.9677116870880128,0.0,234.6861114501953,192.0,21287.80078125,-0.0,3656.68798828125,1.0,283.3505249023437,285.99029541015625,291.6811218261719,293.5511169433594,293.1499938964844,293.1499938964844,283.1499938964844,9450.693359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279809951782227,1.0,0.0,0.0,2.004235029220581,2.004241943359375,2.680344550753944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.8125,0.0,248.0691680908203,1895.4371337890625,0.0,2729.658935546875,0.4997363984584808,1.0,0.0,3.0,1.0,0.0
11969040,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.7332192659378052,0.30961874127388,0.2877167165279388,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740966796875,0.866249144077301,0.5252856612205505,0.5052583813667297,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.7602764368057251,0.3491306602954864,0.2508220374584198,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.7803170680999756,0.3780123293399811,0.3669531345367431,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785217285156,0.7232173681259155,0.2958132624626159,1.3746976852416992,286.57452392578125,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,294.9018249511719,286.560302734375,1.0,0.6580730676651001,1.0,1.0,0.0,1.0,-3.3451759815216064,3.34516716003418,9.005831088870764e-06,2.587166786193848,0.9593194723129272,0.9593194723129272,0.0,234.0418243408203,180.0,22153.51171875,-0.0,3477.03173828125,1.0,283.2308044433594,285.7467041015625,291.4571533203125,293.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,11031.5927734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805695116519928,1.0,0.0,0.0,2.1507155895233154,2.150723695755005,3.0864504196870257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.248046875,0.0,307.18902587890625,1895.4371337890625,0.0,2523.607177734375,0.5383220911026001,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.72776859998703,0.3023959696292877,0.2804804146289825,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4092712402344,0.8625502586364746,0.5185390114784241,0.4981651902198791,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.7556988000869751,0.3428083956241607,0.2459251433610916,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.7755103707313538,0.3711755275726318,0.359889805316925,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.7175637483596802,0.2884609401226043,1.339205980300903,286.4096069335937,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,294.8480834960937,286.3991394042969,1.0,0.6469275951385498,1.0,1.0,0.0,1.0,-3.27084755897522,3.270838975906372,8.608650205133017e-06,2.529125213623047,0.9494774341583252,0.9494774341583252,0.0,230.33258056640625,180.0,22855.06640625,-0.0,3286.570556640625,1.0,283.1763610839844,285.5687866210937,291.33984375,292.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,12990.810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77598637342453,1.0,0.0,0.0,2.314461231231689,2.3144705295562744,3.574318157006928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.326171875,0.0,383.85302734375,1895.4371337890625,0.0,2254.18017578125,0.5756345391273499,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.7250926494598389,0.2964978516101837,0.2745102643966675,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.8619343638420105,0.5130926966667175,0.4923436939716339,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.7539607882499695,0.3376522362232208,0.2418546676635742,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.7736082077026367,0.3654597997665405,0.3538762331008911,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7143434286117554,0.282151311635971,1.3081326484680176,286.2968139648437,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,294.810546875,286.28912353515625,1.0,0.6360113024711609,1.0,1.0,0.0,1.0,-3.207151412963867,3.207143068313598,8.275405889435206e-06,2.479383945465088,0.9394921064376832,0.9394921064376832,0.0,224.53009033203125,168.0,23214.142578125,-0.0,3114.7373046875,1.0,283.157958984375,285.4524841308594,291.3212585449219,292.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,14697.705078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487888932228088,1.0,0.0,0.0,2.439659118652344,2.439669609069824,3.971473745423282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.02880859375,0.0,450.8931884765625,1895.4371337890625,0.0,2014.9827880859373,0.6091470122337341,1.0,0.0,3.0,1.0,0.0
11969220,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250370979309082,0.2873447239398956,0.26520636677742,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665332794189453,0.5048670172691345,0.4834557473659515,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7558937668800354,0.3298035264015198,0.2355658113956451,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753888368606567,0.3564697206020355,0.3442974388599396,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130608558654785,0.2719723582267761,1.2572494745254517,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,294.7687683105469,286.1334533691406,1.0,0.6154934167861938,1.0,1.0,0.0,1.0,-3.1049835681915283,3.104975938796997,7.75473381509073e-06,2.399645566940308,0.9187513589859008,0.9187513589859008,0.0,209.85630798339844,156.0,23617.41015625,-0.0,2822.71240234375,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.64453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132000923156738,1.0,0.0,0.0,2.647456169128418,2.6474685668945312,4.67682269800207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.27880859375,0.0,580.1370849609375,1895.4371337890625,0.0,1716.44189453125,0.6605448126792908,1.0,0.0,3.0,1.0,0.0
