time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250370979309082,0.2873447239398956,0.26520636677742,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665332794189453,0.5048670172691345,0.4834557473659515,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7558937668800354,0.3298035264015198,0.2355658113956451,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753888368606567,0.3564697206020355,0.3442974388599396,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130608558654785,0.2719723582267761,1.2572494745254517,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,294.7687683105469,286.1334533691406,1.0,0.6154934167861938,1.0,1.0,0.0,1.0,-3.1049835681915283,3.104975938796997,7.75473381509073e-06,2.399645566940308,0.9187513589859008,0.9187513589859008,0.0,209.85630798339844,156.0,23617.41015625,-0.0,2822.71240234375,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.64453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132000923156738,1.0,0.0,0.0,2.647456169128418,2.6474685668945312,4.67682269800207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.27880859375,0.0,580.1370849609375,1895.4371337890625,0.0,1716.44189453125,0.6605448126792908,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289603352546692,0.2803226113319397,0.2580578923225403,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.875633955001831,0.4988104104995727,0.4768666625022888,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.762054443359375,0.3240369260311126,0.2308884412050247,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.781506359577179,0.3495796918869018,0.3369074463844299,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159871459007263,0.2640423774719238,1.2172807455062866,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,294.752685546875,286.0323791503906,1.0,0.596908450126648,1.0,1.0,0.0,1.0,-3.025887012481689,3.0258796215057373,7.363404620264191e-06,2.337976217269897,0.8972877264022827,0.8972877264022827,0.0,194.09751892089844,144.0,23753.509765625,-0.0,2585.18212890625,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.185546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701453447341919,1.0,0.0,0.0,2.787388324737549,2.787402391433716,5.184278393244313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09130859375,0.0,682.6908569335938,1895.4371337890625,0.0,1622.2423095703125,0.6958183646202087,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289603352546692,0.2803226113319397,0.2580578923225403,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.875633955001831,0.4988104104995727,0.4768666625022888,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.762054443359375,0.3240369260311126,0.2308884412050247,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.781506359577179,0.3495796918869018,0.3369074463844299,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159871459007263,0.2640423774719238,1.2172807455062866,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,294.752685546875,286.0323791503906,1.0,0.596908450126648,1.0,1.0,0.0,1.0,-3.025887012481689,3.0258796215057373,7.363404620264191e-06,2.337976217269897,0.8972877264022827,0.8972877264022827,0.0,194.09751892089844,144.0,23753.509765625,-0.0,2585.18212890625,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.185546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701453447341919,1.0,0.0,0.0,2.787388324737549,2.787402391433716,5.184278393244313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.09130859375,0.0,682.6908569335938,1895.4371337890625,0.0,1622.2423095703125,0.6958183646202087,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351082563400269,0.2745469510555267,0.252176284790039,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8873990774154663,0.4939833581447601,0.4715968370437622,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707803845405579,0.3195116817951202,0.2271854728460312,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901495099067688,0.3439324796199798,0.3308432400226593,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212245464324951,0.2575267553329468,1.1843870878219604,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,294.7501220703125,285.9640808105469,1.0,0.5799926519393921,1.0,1.0,0.0,1.0,-2.9611847400665283,2.961177587509156,7.050929525576066e-06,2.287575483322144,0.8753345012664795,0.8753345012664795,0.0,178.736083984375,132.0,23748.857421875,-0.0,2386.4560546875,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928100585937,293.1499938964844,293.1499938964844,283.1499938964844,23538.99609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021502256393433,1.0,0.0,0.0,2.8724613189697266,2.87247633934021,5.505563080987486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1923828125,0.0,754.5816040039062,1895.4371337890625,0.0,1627.7635498046875,0.7121641039848328,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351082563400269,0.2745469510555267,0.252176284790039,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8873990774154663,0.4939833581447601,0.4715968370437622,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707803845405579,0.3195116817951202,0.2271854728460312,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901495099067688,0.3439324796199798,0.3308432400226593,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7212245464324951,0.2575267553329468,1.1843870878219604,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,294.7501220703125,285.9640808105469,1.0,0.5799926519393921,1.0,1.0,0.0,1.0,-2.9611847400665283,2.961177587509156,7.050929525576066e-06,2.287575483322144,0.8753345012664795,0.8753345012664795,0.0,178.736083984375,132.0,23748.857421875,-0.0,2386.4560546875,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928100585937,293.1499938964844,293.1499938964844,283.1499938964844,23538.99609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021502256393433,1.0,0.0,0.0,2.8724613189697266,2.87247633934021,5.505563080987486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1923828125,0.0,754.5816040039062,1895.4371337890625,0.0,1627.7635498046875,0.7121641039848328,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430305480957031,0.2696141004562378,0.2471211701631546,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013047218322754,0.4900098741054535,0.4671951234340668,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816244959831238,0.3158648014068603,0.2241447120904922,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007556200027466,0.3391341865062713,0.3256540894508362,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281179428100586,0.2519843578338623,1.156272292137146,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,294.75634765625,285.94061279296875,1.0,0.5643714070320129,1.0,1.0,0.0,1.0,-2.9061198234558105,2.906113147735596,6.790380666643614e-06,2.244702339172364,0.8535183072090149,0.8535183072090149,0.0,164.0784912109375,120.0,23456.58203125,-0.0,2215.54296875,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.3046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045630216598511,1.0,0.0,0.0,2.8544907569885254,2.854506015777588,5.436891115095932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04150390625,0.0,749.1672973632812,1895.4371337890625,0.0,1646.9483642578125,0.708978533744812,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430305480957031,0.2696141004562378,0.2471211701631546,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013047218322754,0.4900098741054535,0.4671951234340668,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816244959831238,0.3158648014068603,0.2241447120904922,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007556200027466,0.3391341865062713,0.3256540894508362,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281179428100586,0.2519843578338623,1.156272292137146,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,294.75634765625,285.94061279296875,1.0,0.5643714070320129,1.0,1.0,0.0,1.0,-2.9061198234558105,2.906113147735596,6.790380666643614e-06,2.244702339172364,0.8535183072090149,0.8535183072090149,0.0,164.0784912109375,120.0,23456.58203125,-0.0,2215.54296875,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.3046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045630216598511,1.0,0.0,0.0,2.8544907569885254,2.854506015777588,5.436891115095932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04150390625,0.0,749.1672973632812,1895.4371337890625,0.0,1646.9483642578125,0.708978533744812,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.74772047996521,0.2673999667167663,0.2448376715183258,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093260169029236,0.4882824718952179,0.4652561545372009,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7878742218017578,0.3143094778060913,0.2228249162435531,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067930936813354,0.336986780166626,0.323316752910614,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322049140930176,0.2494981437921524,1.1436030864715576,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,294.76177978515625,285.9423828125,1.0,0.5569482445716858,1.0,1.0,0.0,1.0,-2.8814167976379395,2.8814101219177246,6.675099939457141e-06,2.22547459602356,0.8427554965019226,0.8427554965019226,0.0,156.99095153808594,120.0,23220.431640625,-0.0,2138.2451171875,1.0,283.1499938964844,285.12030029296875,291.6201477050781,293.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,24863.765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045813202857971,1.0,0.0,0.0,2.8155531883239746,2.815567970275879,5.289575142342073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.4482421875,0.0,723.5914916992188,1895.4371337890625,0.0,1647.0938720703125,0.7030107975006104,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.752977192401886,0.2653277218341827,0.2426955997943878,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9185761213302612,0.4867005050182342,0.4634698629379272,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7947240471839905,0.3129066824913025,0.2216221690177917,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131560683250427,0.3349798321723938,0.3211264014244079,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367871403694153,0.2471704930067062,1.131716012954712,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,294.76837158203125,285.9442443847656,1.0,0.5497410297393799,1.0,1.0,0.0,1.0,-2.858325481414795,2.858319044113159,6.56824340694584e-06,2.207505464553833,0.8320320844650269,0.8320320844650269,0.0,150.0408477783203,108.0,23002.642578125,-0.0,2065.498779296875,1.0,283.1499938964844,285.1256408691406,291.6098937988281,293.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,25111.95703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035611867904663,1.0,0.0,0.0,2.781126976013184,2.781141757965088,5.161013518772961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.61083984375,0.0,702.232421875,1895.4371337890625,0.0,1638.9700927734375,0.6926870346069336,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627230286598206,0.2622703015804291,0.2395132333040237,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.935465693473816,0.4844343960285187,0.4608745276927948,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069877624511719,0.3109421133995056,0.2199036180973053,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240897059440613,0.3320218622684479,0.3178760707378387,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453154921531677,0.2437298595905304,1.114056944847107,285.9612731933594,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,294.7807312011719,285.9619445800781,1.0,0.5385814905166626,1.0,1.0,0.0,1.0,-2.824180126190185,2.82417368888855,6.411827143892879e-06,2.180940866470337,0.8151917457580566,0.8151917457580566,0.0,139.1774444580078,108.0,22557.24609375,-0.0,1957.076416015625,1.0,283.1499938964844,285.1496887207031,291.58868408203125,293.12176513671875,293.1499938964844,293.1499938964844,283.1499938964844,24945.7265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997891664505005,1.0,0.0,0.0,2.692860841751098,2.6928749084472656,4.838616405322682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.169921875,0.0,645.212158203125,1895.4371337890625,0.0,1609.0894775390625,0.6755589842796326,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654542326927185,0.2615485787391662,0.2387609034776687,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.9400119185447692,0.4839108884334564,0.4602720737457275,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102487921714783,0.310497909784317,0.2195104956626892,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.827038049697876,0.3313242197036743,0.3171079456806183,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477193474769592,0.2429172396659851,1.1098781824111938,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,294.7840881347656,285.9656982421875,1.0,0.5358540415763855,1.0,1.0,0.0,1.0,-2.8161327838897705,2.8161263465881348,6.375242264766712e-06,2.174682140350342,0.8110038638114929,0.8110038638114929,0.0,136.50424194335938,96.0,22462.466796875,-0.0,1931.3326416015625,1.0,283.1499938964844,285.1554870605469,291.5834655761719,293.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,24948.65234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985411047935486,1.0,0.0,0.0,2.6728618144989014,2.6728756427764893,4.767013308537571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.70654296875,0.0,632.9818115234375,1895.4371337890625,0.0,1599.2587890625,0.6681724786758423,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811970114707947,0.2581791877746582,0.2352197915315628,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.96395343542099,0.4815361797809601,0.4574933350086212,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276218175888062,0.3085401356220245,0.2177336364984512,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.84371018409729,0.3280660510063171,0.3134925961494446,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617563605308533,0.2391102910041809,1.0901875495910645,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,294.80206298828125,285.998291015625,1.0,0.5225222706794739,1.0,1.0,0.0,1.0,-2.7783870697021484,2.778380870819092,6.2050530686974525e-06,2.1453325748443604,0.7904843091964722,0.7904843091964722,0.0,123.35734558105467,84.0,21857.791015625,-0.0,1809.521484375,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.048095703125,293.1499938964844,293.1499938964844,283.1499938964844,24417.234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908212900161743,1.0,0.0,0.0,2.5435140132904053,2.5435268878936768,4.316797230785596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.5810546875,0.0,554.9759521484375,1895.4371337890625,0.0,1539.082763671875,0.6386998891830444,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811970114707947,0.2581791877746582,0.2352197915315628,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.96395343542099,0.4815361797809601,0.4574933350086212,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276218175888062,0.3085401356220245,0.2177336364984512,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.84371018409729,0.3280660510063171,0.3134925961494446,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617563605308533,0.2391102910041809,1.0901875495910645,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,294.80206298828125,285.998291015625,1.0,0.5225222706794739,1.0,1.0,0.0,1.0,-2.7783870697021484,2.778380870819092,6.2050530686974525e-06,2.1453325748443604,0.7904843091964722,0.7904843091964722,0.0,123.35734558105467,84.0,21857.791015625,-0.0,1809.521484375,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.048095703125,293.1499938964844,293.1499938964844,283.1499938964844,24417.234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908212900161743,1.0,0.0,0.0,2.5435140132904053,2.5435268878936768,4.316797230785596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.5810546875,0.0,554.9759521484375,1895.4371337890625,0.0,1539.082763671875,0.6386998891830444,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155259490013123,0.2594211995601654,0.2348407804965973,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838265180587768,0.4567029476165771,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632678389549255,0.3113471567630768,0.218484342098236,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801044225692749,0.3296003341674804,0.3132944405078888,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950558662414551,0.2403458654880523,1.0875290632247925,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,294.862060546875,286.05474853515625,1.0,0.5113540887832642,1.0,1.0,0.0,1.0,-2.774798393249512,2.774792194366455,6.188296083564637e-06,2.1422197818756104,0.7707636952400208,0.7707636952400208,0.0,106.81048583984376,72.0,21336.880859375,-0.0,1725.5128173828125,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817281246185303,1.0,0.0,0.0,2.402703285217285,2.402714967727661,3.852065049159137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.3076171875,0.0,476.8697509765625,1895.4371337890625,0.0,1469.6466064453125,0.6065118312835693,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8155259490013123,0.2594211995601654,0.2348407804965973,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838265180587768,0.4567029476165771,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632678389549255,0.3113471567630768,0.218484342098236,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801044225692749,0.3296003341674804,0.3132944405078888,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950558662414551,0.2403458654880523,1.0875290632247925,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,294.862060546875,286.05474853515625,1.0,0.5113540887832642,1.0,1.0,0.0,1.0,-2.774798393249512,2.774792194366455,6.188296083564637e-06,2.1422197818756104,0.7707636952400208,0.7707636952400208,0.0,106.81048583984376,72.0,21336.880859375,-0.0,1725.5128173828125,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817281246185303,1.0,0.0,0.0,2.402703285217285,2.402714967727661,3.852065049159137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.3076171875,0.0,476.8697509765625,1895.4371337890625,0.0,1469.6466064453125,0.6065118312835693,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354026675224304,0.2588569819927215,0.2343637198209762,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877602458000183,0.4224081933498382,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878342509269714,0.3125952482223511,0.219339907169342,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.904284656047821,0.3295715153217315,0.3132628798484802,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162193298339844,0.2402014881372451,1.086736798286438,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,294.9141540527344,286.1003112792969,1.0,0.4991098940372467,1.0,1.0,0.0,1.0,-2.732868194580078,2.7328622341156006,6.003211638017092e-06,2.110095739364624,0.7515477538108826,0.7515477538108826,0.0,97.1142578125,60.0,20604.68359375,-0.0,1618.1973876953125,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723215579986572,1.0,0.0,0.0,2.2568392753601074,2.256850004196167,3.398557737455121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.03857421875,0.0,403.662353515625,1895.4371337890625,0.0,1399.5439453125,0.5731177926063538,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354026675224304,0.2588569819927215,0.2343637198209762,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877602458000183,0.4224081933498382,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878342509269714,0.3125952482223511,0.219339907169342,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.904284656047821,0.3295715153217315,0.3132628798484802,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162193298339844,0.2402014881372451,1.086736798286438,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,294.9141540527344,286.1003112792969,1.0,0.4991098940372467,1.0,1.0,0.0,1.0,-2.732868194580078,2.7328622341156006,6.003211638017092e-06,2.110095739364624,0.7515477538108826,0.7515477538108826,0.0,97.1142578125,60.0,20604.68359375,-0.0,1618.1973876953125,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723215579986572,1.0,0.0,0.0,2.2568392753601074,2.256850004196167,3.398557737455121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.03857421875,0.0,403.662353515625,1895.4371337890625,0.0,1399.5439453125,0.5731177926063538,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459688425064087,0.2582772970199585,0.2337675988674163,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.4911181330680847,0.4048814177513122,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011104702949524,0.3129583597183227,0.2195268422365188,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.918204426765442,0.3292620480060577,0.3128953874111175,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266568183898926,0.2398546636104583,1.0847997665405271,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,294.9439392089844,286.12469482421875,1.0,0.4925291538238525,1.0,1.0,0.0,1.0,-2.7083897590637207,2.7083840370178223,5.896094990021084e-06,2.0911688804626465,0.7420997023582458,0.7420997023582458,0.0,92.35467529296876,60.0,20178.951171875,-0.0,1561.142822265625,1.0,283.1499938964844,285.3603515625,291.487548828125,292.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,22015.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667043149471283,1.0,0.0,0.0,2.175679445266724,2.175689458847046,3.158516506118758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.953125,0.0,365.8501281738281,1895.4371337890625,0.0,1361.00830078125,0.5571615099906921,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578192591667175,0.2576155662536621,0.2330699414014816,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951698780059814,0.3866824209690094,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.916489839553833,0.3132466673851013,0.219643235206604,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9341920614242554,0.3288517892360687,0.3124078214168548,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8379931449890137,0.2394161820411682,1.0823307037353516,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,294.9756164550781,286.142333984375,1.0,0.4856546223163605,1.0,1.0,0.0,1.0,-2.6822710037231445,2.682265281677246,5.782789685326861e-06,2.0709381103515625,0.7326627969741821,0.7326627969741821,0.0,87.56832885742188,63.0,19792.359375,-0.0,1502.55908203125,1.0,283.1499938964844,285.3871459960937,291.4692687988281,292.8432922363281,293.1499938964844,293.1499938964844,283.1499938964844,21635.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613233685493469,1.0,0.0,0.0,2.109153985977173,2.109163761138916,2.9683147317882685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.3916015625,0.0,337.3924865722656,1895.4371337890625,0.0,1319.9244384765625,0.542319118976593,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742360472679138,0.2562117278575897,0.2316573113203048,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039830207824707,0.3630815744400024,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9395094513893129,0.3137568235397339,0.2198738157749176,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955335259437561,0.3278949856758117,0.3113616406917572,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537108302116394,0.2384396195411682,1.0772136449813845,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,295.0391540527344,286.1777648925781,1.0,0.4767724275588989,1.0,1.0,0.0,1.0,-2.645061016082764,2.6450555324554443,5.622597200272139e-06,2.041790008544922,0.7139394879341125,0.7139394879341125,0.0,81.5065689086914,81.0,19101.228515625,-0.0,1424.3538818359375,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491826772689819,1.0,0.0,0.0,1.988835096359253,1.9888441562652588,2.6393132657176466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70458984375,0.0,290.4916381835937,1895.4371337890625,0.0,1235.1322021484375,0.5158883929252625,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742360472679138,0.2562117278575897,0.2316573113203048,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039830207824707,0.3630815744400024,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9395094513893129,0.3137568235397339,0.2198738157749176,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.955335259437561,0.3278949856758117,0.3113616406917572,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537108302116394,0.2384396195411682,1.0772136449813845,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,295.0391540527344,286.1777648925781,1.0,0.4767724275588989,1.0,1.0,0.0,1.0,-2.645061016082764,2.6450555324554443,5.622597200272139e-06,2.041790008544922,0.7139394879341125,0.7139394879341125,0.0,81.5065689086914,81.0,19101.228515625,-0.0,1424.3538818359375,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491826772689819,1.0,0.0,0.0,1.988835096359253,1.9888441562652588,2.6393132657176466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.70458984375,0.0,290.4916381835937,1895.4371337890625,0.0,1235.1322021484375,0.5158883929252625,1.0,0.0,3.0,1.0,0.0
11970540,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715046048164368,0.2548718154430389,0.2304417341947555,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109753608703613,0.3645437359809875,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387081861495972,0.3143448531627655,0.2202686518430709,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529466032981871,0.326932281255722,0.310455709695816,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514881134033203,0.2374694198369979,1.0728862285614014,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,295.0885314941406,286.2250671386719,1.0,0.476732075214386,1.0,1.0,0.0,1.0,-2.6395065784454346,2.6395010948181152,5.598017651209375e-06,2.037019968032837,0.6956173777580261,0.6956173777580261,0.0,81.57487487792969,99.0,18546.91796875,-0.0,1417.2503662109375,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637338399887085,1.0,0.0,0.0,1.8804020881652832,1.880410432815552,2.3593635489760345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.11474609375,0.0,252.81211853027344,1895.4371337890625,0.0,1155.7216796875,0.492523044347763,1.0,0.0,3.0,1.0,0.0
11970600,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715046048164368,0.2548718154430389,0.2304417341947555,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109753608703613,0.3645437359809875,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387081861495972,0.3143448531627655,0.2202686518430709,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9529466032981871,0.326932281255722,0.310455709695816,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514881134033203,0.2374694198369979,1.0728862285614014,286.2225036621094,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,295.0885314941406,286.2250671386719,1.0,0.476732075214386,1.0,1.0,0.0,1.0,-2.6395065784454346,2.6395010948181152,5.598017651209375e-06,2.037019968032837,0.6956173777580261,0.6956173777580261,0.0,81.57487487792969,99.0,18546.91796875,-0.0,1417.2503662109375,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637338399887085,1.0,0.0,0.0,1.8804020881652832,1.880410432815552,2.3593635489760345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.11474609375,0.0,252.81211853027344,1895.4371337890625,0.0,1155.7216796875,0.492523044347763,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546268343925476,0.2536770403385162,0.2294914275407791,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139281749725342,0.3851147890090942,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199008941650392,0.3150882422924042,0.2208753675222396,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325915575027466,0.3260587155818939,0.3097693920135498,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8358995318412781,0.2365131676197052,1.069369912147522,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,295.1104431152344,286.28466796875,1.0,0.4830687344074249,1.0,1.0,0.0,1.0,-2.658743381500244,2.6587376594543457,5.67953429708723e-06,2.051683187484741,0.6778604984283447,0.6778604984283447,0.0,86.36318969726562,117.0,18086.005859375,-0.0,1464.8160400390625,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271076798439026,1.0,0.0,0.0,1.780488133430481,1.7804960012435913,2.1152980878014205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.15771484375,0.0,221.5309600830078,1895.4371337890625,0.0,1089.899169921875,0.471356600522995,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546268343925476,0.2536770403385162,0.2294914275407791,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139281749725342,0.3851147890090942,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199008941650392,0.3150882422924042,0.2208753675222396,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.9325915575027466,0.3260587155818939,0.3097693920135498,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8358995318412781,0.2365131676197052,1.069369912147522,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,295.1104431152344,286.28466796875,1.0,0.4830687344074249,1.0,1.0,0.0,1.0,-2.658743381500244,2.6587376594543457,5.67953429708723e-06,2.051683187484741,0.6778604984283447,0.6778604984283447,0.0,86.36318969726562,117.0,18086.005859375,-0.0,1464.8160400390625,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271076798439026,1.0,0.0,0.0,1.780488133430481,1.7804960012435913,2.1152980878014205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.15771484375,0.0,221.5309600830078,1895.4371337890625,0.0,1089.899169921875,0.471356600522995,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.831574022769928,0.2526257634162903,0.2287834882736206,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127893686294556,0.4184718728065491,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939439654350281,0.3159972429275512,0.2216839343309402,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.90323406457901,0.3253052830696106,0.3093087673187256,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137333393096924,0.2355425357818603,1.066378474235535,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,295.1068115234375,286.3529052734375,1.0,0.4940326809883117,1.0,1.0,0.0,1.0,-2.6947875022888184,2.694781541824341,5.834480361954775e-06,2.079454183578491,0.6607099771499634,0.6607099771499634,0.0,94.80330657958984,135.0,17724.759765625,-0.0,1553.2506103515625,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188093423843384,1.0,0.0,0.0,1.6873177289962769,1.687325119972229,1.8997093320649586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40478515625,0.0,195.0650329589844,1895.4371337890625,0.0,1038.479248046875,0.4519300460815429,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.831574022769928,0.2526257634162903,0.2287834882736206,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127893686294556,0.4184718728065491,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939439654350281,0.3159972429275512,0.2216839343309402,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.90323406457901,0.3253052830696106,0.3093087673187256,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137333393096924,0.2355425357818603,1.066378474235535,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,295.1068115234375,286.3529052734375,1.0,0.4940326809883117,1.0,1.0,0.0,1.0,-2.6947875022888184,2.694781541824341,5.834480361954775e-06,2.079454183578491,0.6607099771499634,0.6607099771499634,0.0,94.80330657958984,135.0,17724.759765625,-0.0,1553.2506103515625,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188093423843384,1.0,0.0,0.0,1.6873177289962769,1.687325119972229,1.8997093320649586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40478515625,0.0,195.0650329589844,1895.4371337890625,0.0,1038.479248046875,0.4519300460815429,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193044662475586,0.2521518766880035,0.2285134494304657,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108227729797363,0.4384134411811828,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804613351821899,0.31651371717453,0.2221601009368896,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887630105018616,0.3249781131744385,0.3091629445552826,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008130788803101,0.2350502610206604,1.065033793449402,286.3856201171875,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,295.0976257324219,286.3890991210937,1.0,0.5007941722869873,1.0,1.0,0.0,1.0,-2.717203378677368,2.71719741821289,5.9319868341845e-06,2.096769332885742,0.6523719429969788,0.6523719429969788,0.0,100.17471313476562,135.0,17572.55859375,-0.0,1609.94775390625,1.0,283.1499938964844,285.693359375,291.3231201171875,292.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,20208.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154452562332153,1.0,0.0,0.0,1.643010497093201,1.6430176496505735,1.8012504199305113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.44970703125,0.0,183.332748413086,1895.4371337890625,0.0,1018.1517944335938,0.4427977800369262,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064800500869751,0.2517082989215851,0.2282935827970504,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.5080215930938721,0.4598455727100372,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.867077112197876,0.3170681893825531,0.2226803600788116,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743412494659424,0.3246822655200958,0.3090699911117553,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874873280525208,0.2345548719167709,1.0637787580490112,286.42242431640625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,295.0848083496094,286.4259033203125,1.0,0.5081977248191833,1.0,1.0,0.0,1.0,-2.741696834564209,2.7416906356811523,6.039493655407568e-06,2.115708112716675,0.6441853642463684,0.6441853642463684,0.0,106.20772552490234,138.0,17423.271484375,-0.0,1673.6746826171875,1.0,283.1499938964844,285.73907470703125,291.3062438964844,292.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,20121.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125511527061462,1.0,0.0,0.0,1.600115418434143,1.600122332572937,1.708425401147906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.4501953125,0.0,172.47549438476562,1895.4371337890625,0.0,1000.9080810546876,0.4340251982212066,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848019003868103,0.2509187161922455,0.2279565334320068,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.9900607466697692,0.5023021697998047,0.4776445627212524,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464391827583313,0.318055510520935,0.2236484587192535,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519376516342163,0.3241565525531769,0.3089621663093567,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663702964782715,0.2336186021566391,1.061516046524048,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,295.06024169921875,286.4803466796875,1.0,0.5171852111816406,1.0,1.0,0.0,1.0,-2.761458396911621,2.761452436447144,6.128164386609569e-06,2.1315603256225586,0.6299743056297302,0.6299743056297302,0.0,116.50323486328124,138.0,17080.28125,-0.0,1751.136962890625,1.0,283.1499938964844,285.8124389648437,291.2726135253906,292.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,19982.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608163058757782,1.0,0.0,0.0,1.5276590585708618,1.527665615081787,1.557206701363612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.89599609375,0.0,155.23313903808594,1895.4371337890625,0.0,975.1990356445312,0.419381320476532,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.781168520450592,0.2508004605770111,0.2279231399297714,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.9860966801643372,0.5017183423042297,0.477034330368042,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430010080337524,0.3181822597980499,0.2237919121980667,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8482581973075867,0.3240755498409271,0.3089614808559418,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628927230834961,0.2334795743227005,1.0612541437149048,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,295.0582275390625,286.4853210449219,1.0,0.518043041229248,1.0,1.0,0.0,1.0,-2.759730100631714,2.759723901748657,6.121151727711549e-06,2.1305320262908936,0.6280205845832825,0.6280205845832825,0.0,118.25377655029295,126.0,17019.619140625,-0.0,1757.283447265625,1.0,283.1499938964844,285.8202819824219,291.2673645019531,292.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19966.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075739860534668,1.0,0.0,0.0,1.5179908275604248,1.51799738407135,1.5375587736343732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.015625,0.0,153.04055786132812,1895.4371337890625,0.0,971.7882690429688,0.4174498617649078,1.0,0.0,3.0,1.0,0.0
