time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714707255363464,0.2498516589403152,0.2272418290376663,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742546081542968,0.4989273846149444,0.4737473726272583,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351306915283203,0.3192943632602691,0.2246901392936706,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388305306434631,0.3234310150146484,0.3085350692272186,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535266876220703,0.2323746234178543,1.057121992111206,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,295.05487060546875,286.5230407714844,1.0,0.5192728042602539,1.0,1.0,0.0,1.0,-2.7509701251983643,2.7509641647338867,6.0819616010121536e-06,2.123585700988769,0.6117218136787415,0.6117218136787415,0.0,122.6768035888672,114.0,16512.359375,-0.0,1764.578125,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601765513420105,1.0,0.0,0.0,1.4389504194259644,1.4389567375183103,1.3816088539897464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8271484375,0.0,135.99476623535156,1895.4371337890625,0.0,938.6755981445312,0.4018629789352417,1.0,0.0,3.0,1.0,0.0
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714707255363464,0.2498516589403152,0.2272418290376663,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742546081542968,0.4989273846149444,0.4737473726272583,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351306915283203,0.3192943632602691,0.2246901392936706,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.8388305306434631,0.3234310150146484,0.3085350692272186,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535266876220703,0.2323746234178543,1.057121992111206,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,295.05487060546875,286.5230407714844,1.0,0.5192728042602539,1.0,1.0,0.0,1.0,-2.7509701251983643,2.7509641647338867,6.0819616010121536e-06,2.123585700988769,0.6117218136787415,0.6117218136787415,0.0,122.6768035888672,114.0,16512.359375,-0.0,1764.578125,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601765513420105,1.0,0.0,0.0,1.4389504194259644,1.4389567375183103,1.3816088539897464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8271484375,0.0,135.99476623535156,1895.4371337890625,0.0,938.6755981445312,0.4018629789352417,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749611735343933,0.2490487545728683,0.226394236087799,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.97859525680542,0.4980483651161194,0.472491443157196,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.840545117855072,0.3205771744251251,0.2254772633314132,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428235054016113,0.322892963886261,0.3079033195972442,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565790414810181,0.231422871351242,1.0522167682647705,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,295.062255859375,286.56085205078125,1.0,0.516179084777832,1.0,1.0,0.0,1.0,-2.7427330017089844,2.742727041244507,6.045487225492252e-06,2.1171770095825195,0.5954622030258179,0.5954622030258179,0.0,119.93302154541016,102.0,16003.6884765625,-0.0,1739.3487548828125,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940158367156982,1.0,0.0,0.0,1.3627443313598633,1.3627502918243408,1.2391453196869406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2529296875,0.0,120.93982696533205,1895.4371337890625,0.0,896.0272827148438,0.3871504068374634,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749611735343933,0.2490487545728683,0.226394236087799,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.97859525680542,0.4980483651161194,0.472491443157196,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.840545117855072,0.3205771744251251,0.2254772633314132,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428235054016113,0.322892963886261,0.3079033195972442,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565790414810181,0.231422871351242,1.0522167682647705,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,295.062255859375,286.56085205078125,1.0,0.516179084777832,1.0,1.0,0.0,1.0,-2.7427330017089844,2.742727041244507,6.045487225492252e-06,2.1171770095825195,0.5954622030258179,0.5954622030258179,0.0,119.93302154541016,102.0,16003.6884765625,-0.0,1739.3487548828125,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940158367156982,1.0,0.0,0.0,1.3627443313598633,1.3627502918243408,1.2391453196869406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2529296875,0.0,120.93982696533205,1895.4371337890625,0.0,896.0272827148438,0.3871504068374634,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868947982788086,0.2484179586172104,0.2255471497774124,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917643666267396,0.4979540407657623,0.4720031917095184,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547058701515198,0.3220685720443725,0.2262875586748123,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554890155792236,0.3224932253360748,0.3072372078895569,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676379680633545,0.2306461930274963,1.0473275184631348,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,295.0732421875,286.5990905761719,1.0,0.5106191039085388,1.0,1.0,0.0,1.0,-2.735424757003784,2.735418796539306,6.013215170241892e-06,2.111489772796631,0.5792368054389954,0.5792368054389954,0.0,113.1690673828125,90.0,15495.0693359375,-0.0,1696.891845703125,1.0,283.1499938964844,286.010986328125,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58479905128479,1.0,0.0,0.0,1.289292573928833,1.2892982959747314,1.1091655949257985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13623046875,0.0,107.6272430419922,1895.4371337890625,0.0,847.6608276367188,0.3732809722423553,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868947982788086,0.2484179586172104,0.2255471497774124,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917643666267396,0.4979540407657623,0.4720031917095184,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547058701515198,0.3220685720443725,0.2262875586748123,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554890155792236,0.3224932253360748,0.3072372078895569,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676379680633545,0.2306461930274963,1.0473275184631348,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,295.0732421875,286.5990905761719,1.0,0.5106191039085388,1.0,1.0,0.0,1.0,-2.735424757003784,2.735418796539306,6.013215170241892e-06,2.111489772796631,0.5792368054389954,0.5792368054389954,0.0,113.1690673828125,90.0,15495.0693359375,-0.0,1696.891845703125,1.0,283.1499938964844,286.010986328125,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58479905128479,1.0,0.0,0.0,1.289292573928833,1.2892982959747314,1.1091655949257985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13623046875,0.0,107.6272430419922,1895.4371337890625,0.0,847.6608276367188,0.3732809722423553,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953461408615112,0.2481648325920105,0.225150316953659,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980728924274444,0.4712148308753967,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645592331886292,0.3228935301303863,0.2267245948314666,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645179867744446,0.322346568107605,0.3069227039813995,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756176590919495,0.2303209602832794,1.045021891593933,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,295.07928466796875,286.6210632324219,1.0,0.5072317123413086,1.0,1.0,0.0,1.0,-2.7314043045043945,2.731398344039917,5.995727860863553e-06,2.1084694862365723,0.5711662769317627,0.5711662769317627,0.0,108.97184753417967,90.0,15262.7060546875,-0.0,1671.39453125,1.0,283.1499938964844,286.0450439453125,291.0761413574219,292.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,19596.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798603892326355,1.0,0.0,0.0,1.25363290309906,1.2536383867263794,1.0486586887736848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.697265625,0.0,101.56526184082033,1895.4371337890625,0.0,822.7694091796875,0.3666639626026153,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8013990521430969,0.2479285597801208,0.2248297780752182,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.640625,0.9990000128746032,0.4987319707870483,0.4613187313079834,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720431923866272,0.3237486183643341,0.2272296845912933,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.871120274066925,0.3222129046916961,0.3066841065883636,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813597321510315,0.2300114929676056,1.043093204498291,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,295.0870056152344,286.64208984375,1.0,0.5030584931373596,1.0,1.0,0.0,1.0,-2.717163324356079,2.7171573638916016,5.933661213930463e-06,2.097614049911499,0.5631284117698669,0.5631284117698669,0.0,105.72357177734376,78.0,15012.6640625,-0.0,1635.528076171875,1.0,283.1499938964844,286.0809020996094,291.0499267578125,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,19543.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748555064201355,1.0,0.0,0.0,1.2188113927841189,1.2188167572021484,9.912117349131225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.971923828125,0.0,95.88365936279295,1895.4371337890625,0.0,798.2548828125,0.3602710664272308,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161635994911194,0.2475276738405227,0.2242192476987838,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028022527694702,0.4354393482208252,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907687664031982,0.3255745470523834,0.2282935380935669,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879380822181702,0.3220149576663971,0.3062344491481781,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960180044174194,0.2294871807098388,1.0394498109817505,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,295.1135559082031,286.6775817871094,1.0,0.4931221008300781,1.0,1.0,0.0,1.0,-2.6816580295562744,2.681652307510376,5.779498678748496e-06,2.070154190063477,0.5469563007354736,0.5469563007354736,0.0,98.24795532226562,66.0,14493.8916015625,-0.0,1550.539794921875,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647500157356262,1.0,0.0,0.0,1.151058793067932,1.1510640382766724,8.840736143156391e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.3564453125,0.0,85.5190200805664,1895.4371337890625,0.0,750.876953125,0.3480962514877319,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.8161635994911194,0.2475276738405227,0.2242192476987838,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028022527694702,0.4354393482208252,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907687664031982,0.3255745470523834,0.2282935380935669,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879380822181702,0.3220149576663971,0.3062344491481781,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960180044174194,0.2294871807098388,1.0394498109817505,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,295.1135559082031,286.6775817871094,1.0,0.4931221008300781,1.0,1.0,0.0,1.0,-2.6816580295562744,2.681652307510376,5.779498678748496e-06,2.070154190063477,0.5469563007354736,0.5469563007354736,0.0,98.24795532226562,66.0,14493.8916015625,-0.0,1550.539794921875,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647500157356262,1.0,0.0,0.0,1.151058793067932,1.1510640382766724,8.840736143156391e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.3564453125,0.0,85.5190200805664,1895.4371337890625,0.0,750.876953125,0.3480962514877319,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349030017852783,0.24721559882164,0.2236577123403549,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099822878837585,0.4038848578929901,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165260791778564,0.32755246758461,0.2294382899999618,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911138653755188,0.3219031691551208,0.3058338165283203,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155145049095154,0.2291068583726883,1.0362635850906372,286.7087097167969,287.9259948730469,291.75,287.9984741210937,291.7506408691406,295.1551818847656,286.7099914550781,1.0,0.4815256893634796,1.0,1.0,0.0,1.0,-2.640134811401367,2.640129327774048,5.601716111414135e-06,2.038007974624634,0.5306973457336426,0.5306973457336426,0.0,89.70101165771484,69.0,13962.283203125,-0.0,1454.6346435546875,1.0,283.1499938964844,286.2096252441406,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543058514595032,1.0,0.0,0.0,1.0858455896377563,1.0858505964279177,7.867370044323253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.261474609375,0.0,76.35396575927734,1895.4371337890625,0.0,704.7818603515625,0.3367190659046173,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349030017852783,0.24721559882164,0.2236577123403549,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099822878837585,0.4038848578929901,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165260791778564,0.32755246758461,0.2294382899999618,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.911138653755188,0.3219031691551208,0.3058338165283203,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155145049095154,0.2291068583726883,1.0362635850906372,286.7087097167969,287.9259948730469,291.75,287.9984741210937,291.7506408691406,295.1551818847656,286.7099914550781,1.0,0.4815256893634796,1.0,1.0,0.0,1.0,-2.640134811401367,2.640129327774048,5.601716111414135e-06,2.038007974624634,0.5306973457336426,0.5306973457336426,0.0,89.70101165771484,69.0,13962.283203125,-0.0,1454.6346435546875,1.0,283.1499938964844,286.2096252441406,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543058514595032,1.0,0.0,0.0,1.0858455896377563,1.0858505964279177,7.867370044323253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.261474609375,0.0,76.35396575927734,1895.4371337890625,0.0,704.7818603515625,0.3367190659046173,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493003249168396,0.2470312565565109,0.223289668560028,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188463926315308,0.3820178806781769,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386382102966307,0.3297325372695923,0.2307822704315185,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306499361991882,0.3219200074672699,0.3056358695030212,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293673396110535,0.2289358079433441,1.0343866348266602,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,295.2045593261719,286.7496032714844,1.0,0.4742767512798309,1.0,1.0,0.0,1.0,-2.6125166416168213,2.612511157989502,5.4843803809490055e-06,2.0163190364837646,0.5144839286804199,0.5144839286804199,0.0,84.1303482055664,72.0,13471.74609375,-0.0,1392.91015625,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434319376945496,1.0,0.0,0.0,1.0234112739562988,1.0234161615371704,6.98865960657713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.48583984375,0.0,68.2767105102539,1895.4371337890625,0.0,659.7468872070312,0.326154351234436,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493003249168396,0.2470312565565109,0.223289668560028,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188463926315308,0.3820178806781769,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386382102966307,0.3297325372695923,0.2307822704315185,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306499361991882,0.3219200074672699,0.3056358695030212,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293673396110535,0.2289358079433441,1.0343866348266602,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,295.2045593261719,286.7496032714844,1.0,0.4742767512798309,1.0,1.0,0.0,1.0,-2.6125166416168213,2.612511157989502,5.4843803809490055e-06,2.0163190364837646,0.5144839286804199,0.5144839286804199,0.0,84.1303482055664,72.0,13471.74609375,-0.0,1392.91015625,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434319376945496,1.0,0.0,0.0,1.0234112739562988,1.0234161615371704,6.98865960657713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.48583984375,0.0,68.2767105102539,1895.4371337890625,0.0,659.7468872070312,0.326154351234436,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591399788856506,0.246978759765625,0.2231118381023407,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274121165275574,0.368430882692337,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538185000419616,0.3321293592453003,0.2323318868875503,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437136054039,0.3220719993114471,0.3056411445140838,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386395573616028,0.2289598435163498,1.0337800979614258,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,295.2490539550781,286.7989196777344,1.0,0.4700244069099426,1.0,1.0,0.0,1.0,-2.59710693359375,2.5971014499664307,5.419523859018227e-06,2.0042529106140137,0.4985109567642212,0.4985109567642212,0.0,80.86590576171875,90.0,13022.3740234375,-0.0,1358.3052978515625,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19143.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325890779495239,1.0,0.0,0.0,0.9644547700881958,0.9644594192504884,6.206649061368807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.579345703125,0.0,61.2347412109375,1895.4371337890625,0.0,617.6932373046875,0.3164728879928589,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591399788856506,0.246978759765625,0.2231118381023407,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274121165275574,0.368430882692337,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538185000419616,0.3321293592453003,0.2323318868875503,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437136054039,0.3220719993114471,0.3056411445140838,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386395573616028,0.2289598435163498,1.0337800979614258,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,295.2490539550781,286.7989196777344,1.0,0.4700244069099426,1.0,1.0,0.0,1.0,-2.59710693359375,2.5971014499664307,5.419523859018227e-06,2.0042529106140137,0.4985109567642212,0.4985109567642212,0.0,80.86590576171875,90.0,13022.3740234375,-0.0,1358.3052978515625,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19143.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325890779495239,1.0,0.0,0.0,0.9644547700881958,0.9644594192504884,6.206649061368807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.579345703125,0.0,61.2347412109375,1895.4371337890625,0.0,617.6932373046875,0.3164728879928589,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582854270935059,0.2470161765813827,0.2231308966875076,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312305688858032,0.3695800602436065,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540486931800842,0.3334227800369262,0.2332121878862381,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427371621131896,0.3222123980522156,0.3057575821876526,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378984332084656,0.2290478497743606,1.0340887308120728,286.8257141113281,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,295.26788330078125,286.828857421875,1.0,0.4710770547389984,1.0,1.0,0.0,1.0,-2.6000564098358154,2.600051164627075,5.431312729342608e-06,2.00626802444458,0.4906672835350036,0.4906672835350036,0.0,81.18235778808594,90.0,12825.5830078125,-0.0,1363.544677734375,1.0,283.1499938964844,286.3993835449219,290.8208923339844,291.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,19089.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527333676815033,1.0,0.0,0.0,0.936398148536682,0.9364026784896852,5.850790074646286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.28369140625,0.0,58.07514190673828,1895.4371337890625,0.0,598.2901000976562,0.3119708001613617,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536814451217651,0.2470985949039459,0.2232307493686676,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342408418655396,0.3758855760097503,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495906829833984,0.3347822725772857,0.2341698557138443,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.9368919134140016,0.3224001824855804,0.3059604167938232,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336586952209473,0.2291762977838516,1.0348073244094849,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,295.2812194824219,286.8641052246094,1.0,0.4737691879272461,1.0,1.0,0.0,1.0,-2.6100001335144043,2.609994649887085,5.472742031997768e-06,2.013845443725586,0.4829972982406616,0.4829972982406616,0.0,82.77719116210938,108.0,12648.8388671875,-0.0,1383.60546875,1.0,283.1499938964844,286.4469299316406,290.79833984375,291.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,19032.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222902894020081,1.0,0.0,0.0,0.9095056653022766,0.9095101952552797,5.519557788602469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.24169921875,0.0,55.15408706665039,1895.4371337890625,0.0,580.2493896484375,0.3077099621295929,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384155035018921,0.2474429011344909,0.2236453592777252,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5376029014587402,0.3984836935997009,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9317998886108398,0.3376324474811554,0.2362202256917953,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.9166423082351683,0.3229489326477051,0.3065882325172424,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637756347656,0.8191996812820435,0.2295362055301666,1.037086844444275,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,295.2909851074219,286.9715576171875,1.0,0.4827567040920257,1.0,1.0,0.0,1.0,-2.643593072891236,2.643587350845337,5.614368546957849e-06,2.0396888256073,0.4693038761615753,0.4693038761615753,0.0,88.61858367919922,108.0,12415.87109375,-0.0,1454.4727783203125,1.0,283.1499938964844,286.55255126953125,290.75848388671875,291.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18906.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135611891746521,1.0,0.0,0.0,0.8621702790260315,0.8621746301651001,4.959975541396489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.4033203125,0.0,50.23587417602539,1895.4371337890625,0.0,550.3212890625,0.300284594297409,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376659154891968,0.247464433312416,0.2236707061529159,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376767516136169,0.3996662497520447,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308684468269348,0.3377597033977508,0.236312910914421,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156444072723388,0.3229789435863495,0.3066228032112121,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.81846684217453,0.2295551747083664,1.0372095108032229,286.9706115722656,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,295.2909851074219,286.9765930175781,1.0,0.4832237958908081,1.0,1.0,0.0,1.0,-2.6453442573547363,2.645338535308838,5.621808668365702e-06,2.04103946685791,0.4687640070915222,0.4687640070915222,0.0,88.93212127685547,126.0,12407.57421875,-0.0,1458.2542724609375,1.0,283.1499938964844,286.557373046875,290.7569274902344,291.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18901.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132356286048889,1.0,0.0,0.0,0.8603382110595703,0.8603425621986389,4.938918607422239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.671142578125,0.0,50.05109024047852,1895.4371337890625,0.0,549.2359619140625,0.2999985814094543,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173888325691223,0.2481486648321151,0.2245005071163177,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379095673561096,0.4339263141155243,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057888388633728,0.3411188423633575,0.2388046979904174,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904539942741394,0.3238868117332458,0.3076998293399811,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973532676696777,0.2301038056612014,1.0409094095230105,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,295.2821655273437,287.1052551269531,1.0,0.4968174695968628,1.0,1.0,0.0,1.0,-2.696232795715332,2.6962268352508545,5.840278845425928e-06,2.0803492069244385,0.4559772908687591,0.4559772908687591,0.0,98.3663330078125,144.0,12219.857421875,-0.0,1571.6728515625,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063267946243286,1.0,0.0,0.0,0.8178154826164246,0.8178197145462036,4.4627661566210015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.17138671875,0.0,45.89081573486328,1895.4371337890625,0.0,526.715087890625,0.2934231460094452,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173888325691223,0.2481486648321151,0.2245005071163177,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379095673561096,0.4339263141155243,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057888388633728,0.3411188423633575,0.2388046979904174,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904539942741394,0.3238868117332458,0.3076998293399811,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973532676696777,0.2301038056612014,1.0409094095230105,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,295.2821655273437,287.1052551269531,1.0,0.4968174695968628,1.0,1.0,0.0,1.0,-2.696232795715332,2.6962268352508545,5.840278845425928e-06,2.0803492069244385,0.4559772908687591,0.4559772908687591,0.0,98.3663330078125,144.0,12219.857421875,-0.0,1571.6728515625,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063267946243286,1.0,0.0,0.0,0.8178154826164246,0.8178197145462036,4.4627661566210015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.17138671875,0.0,45.89081573486328,1895.4371337890625,0.0,526.715087890625,0.2934231460094452,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944914102554321,0.2490365505218505,0.225622683763504,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353261232376099,0.4747762084007263,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816775679588318,0.344738245010376,0.2415633648633957,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650588989257812,0.325032114982605,0.3091122508049011,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743728756904602,0.2307455688714981,1.0455307960510254,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,295.2601013183594,287.2344055175781,1.0,0.5132542848587036,1.0,1.0,0.0,1.0,-2.757230520248413,2.7572245597839355,6.107816261646804e-06,2.127551317214966,0.4445095956325531,0.4445095956325531,0.0,110.49671173095705,147.0,12066.0390625,-0.0,1716.8292236328125,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015943050384521,1.0,0.0,0.0,0.7812108397483826,0.7812150120735168,4.0722081706690005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.721923828125,0.0,42.50702667236328,1895.4371337890625,0.0,511.8367614746094,0.2878681123256683,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944914102554321,0.2490365505218505,0.225622683763504,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353261232376099,0.4747762084007263,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816775679588318,0.344738245010376,0.2415633648633957,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650588989257812,0.325032114982605,0.3091122508049011,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743728756904602,0.2307455688714981,1.0455307960510254,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,295.2601013183594,287.2344055175781,1.0,0.5132542848587036,1.0,1.0,0.0,1.0,-2.757230520248413,2.7572245597839355,6.107816261646804e-06,2.127551317214966,0.4445095956325531,0.4445095956325531,0.0,110.49671173095705,147.0,12066.0390625,-0.0,1716.8292236328125,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015943050384521,1.0,0.0,0.0,0.7812108397483826,0.7812150120735168,4.0722081706690005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.721923828125,0.0,42.50702667236328,1895.4371337890625,0.0,511.8367614746094,0.2878681123256683,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778784036636353,0.2499955892562866,0.2267956584692001,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984634518623352,0.5312111973762512,0.5043370723724365,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653945922851562,0.3484818041324615,0.2443988472223281,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476859927177429,0.3262828588485718,0.3106114864349365,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583728432655334,0.2313952296972274,1.0500575304031372,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,295.2340087890625,287.3490905761719,1.0,0.525935173034668,1.0,1.0,0.0,1.0,-2.804759740829468,2.804753541946411,6.321564796962775e-06,2.1648504734039307,0.4341324269771576,0.4341324269771576,0.0,120.90824127197266,150.0,11898.5693359375,-0.0,1838.7664794921875,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983247518539428,1.0,0.0,0.0,0.7496113181114197,0.7496153712272644,3.7494338300803065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.23046875,0.0,39.73782730102539,1895.4371337890625,0.0,501.8103637695313,0.2831744253635406,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778784036636353,0.2499955892562866,0.2267956584692001,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984634518623352,0.5312111973762512,0.5043370723724365,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653945922851562,0.3484818041324615,0.2443988472223281,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476859927177429,0.3262828588485718,0.3106114864349365,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583728432655334,0.2313952296972274,1.0500575304031372,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,295.2340087890625,287.3490905761719,1.0,0.525935173034668,1.0,1.0,0.0,1.0,-2.804759740829468,2.804753541946411,6.321564796962775e-06,2.1648504734039307,0.4341324269771576,0.4341324269771576,0.0,120.90824127197266,150.0,11898.5693359375,-0.0,1838.7664794921875,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983247518539428,1.0,0.0,0.0,0.7496113181114197,0.7496153712272644,3.7494338300803065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.23046875,0.0,39.73782730102539,1895.4371337890625,0.0,501.8103637695313,0.2831744253635406,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675048112869263,0.2504265606403351,0.2274335622787475,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868819713592528,0.5298414826393127,0.5029433369636536,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550237417221069,0.3503262996673584,0.2458709329366684,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370258808135986,0.3268736004829407,0.3114276528358459,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485746145248413,0.2316775768995285,1.0525530576705933,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,295.22662353515625,287.39111328125,1.0,0.5305049419403076,1.0,1.0,0.0,1.0,-2.8097116947174072,2.8097052574157715,6.344453140627593e-06,2.1689229011535645,0.4291369616985321,0.4291369616985321,0.0,127.23072052001952,150.0,11781.279296875,-0.0,1876.7109375,1.0,283.1499938964844,286.9499816894531,290.6331481933594,291.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18510.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968825578689575,1.0,0.0,0.0,0.7351251840591431,0.7351292371749878,3.605919829396953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.46875,0.0,38.522579193115234,1895.4371337890625,0.0,497.4520263671875,0.2810773551464081,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601114511489868,0.250837504863739,0.2279936075210571,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774808883666992,0.5293644070625305,0.502293586730957,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479071259498596,0.3521667718887329,0.2472933232784271,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294306397438049,0.3274534940719604,0.3121715486049652,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.7416149377822876,0.2319611012935638,1.0547341108322144,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,295.2249755859375,287.4283752441406,1.0,0.5343533754348755,1.0,1.0,0.0,1.0,-2.814827680587769,2.814821243286133,6.367605692503275e-06,2.172884702682495,0.4242410361766815,0.4242410361766815,0.0,132.32110595703125,138.0,11666.8876953125,-0.0,1909.206298828125,1.0,283.1499938964844,286.9870910644531,290.6129455566406,291.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,18479.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952882528305053,1.0,0.0,0.0,0.7212215065956116,0.7212255001068115,3.470809417649434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.851806640625,0.0,37.38874435424805,1895.4371337890625,0.0,492.6792907714844,0.2791036963462829,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590720653533936,0.2516636848449707,0.2287725806236267,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752399921417236,0.5298064947128296,0.5023552775382996,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487055897712708,0.3558986783027649,0.2499056607484817,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284186124801636,0.3286199867725372,0.313311219215393,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404909729957581,0.2325721085071563,1.0576119422912598,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,295.2290954589844,287.4988098144531,1.0,0.53603196144104,1.0,1.0,0.0,1.0,-2.823808193206787,2.823801755905152,6.408456556528108e-06,2.179887533187866,0.4148821234703064,0.4148821234703064,0.0,133.87994384765625,126.0,11447.2294921875,-0.0,1931.0035400390625,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908614754676819,1.0,0.0,0.0,0.69538813829422,0.6953921318054199,3.226621814178543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.284423828125,0.0,35.34904479980469,1895.4371337890625,0.0,479.6722106933594,0.2754891216754913,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590720653533936,0.2516636848449707,0.2287725806236267,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752399921417236,0.5298064947128296,0.5023552775382996,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487055897712708,0.3558986783027649,0.2499056607484817,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284186124801636,0.3286199867725372,0.313311219215393,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404909729957581,0.2325721085071563,1.0576119422912598,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,295.2290954589844,287.4988098144531,1.0,0.53603196144104,1.0,1.0,0.0,1.0,-2.823808193206787,2.823801755905152,6.408456556528108e-06,2.179887533187866,0.4148821234703064,0.4148821234703064,0.0,133.87994384765625,126.0,11447.2294921875,-0.0,1931.0035400390625,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908614754676819,1.0,0.0,0.0,0.69538813829422,0.6953921318054199,3.226621814178543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.284423828125,0.0,35.34904479980469,1895.4371337890625,0.0,479.6722106933594,0.2754891216754913,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673313617706299,0.2525666058063507,0.2293830960988998,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.984514594078064,0.5311535596847534,0.5032663345336914,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.859829306602478,0.3597658574581146,0.2524278461933136,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369871973991394,0.3298491537570953,0.3142631351947784,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480117678642273,0.2332846820354461,1.0597890615463257,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,295.23712158203125,287.565185546875,1.0,0.5341716408729553,1.0,1.0,0.0,1.0,-2.8324291706085205,2.8324227333068848,6.447749910876155e-06,2.1865899562835693,0.4061046540737152,0.4061046540737152,0.0,129.48089599609375,114.0,11241.939453125,-0.0,1923.57373046875,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847508370876312,1.0,0.0,0.0,0.6719962954521179,0.6720002293586731,3.013195026824178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.03759765625,0.0,33.57231521606445,1895.4371337890625,0.0,462.2940979003906,0.2722637057304382,1.0,0.0,3.0,1.0,0.0
