time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673313617706299,0.2525666058063507,0.2293830960988998,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.984514594078064,0.5311535596847534,0.5032663345336914,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.859829306602478,0.3597658574581146,0.2524278461933136,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369871973991394,0.3298491537570953,0.3142631351947784,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480117678642273,0.2332846820354461,1.0597890615463257,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,295.23712158203125,287.565185546875,1.0,0.5341716408729553,1.0,1.0,0.0,1.0,-2.8324291706085205,2.8324227333068848,6.447749910876155e-06,2.1865899562835693,0.4061046540737152,0.4061046540737152,0.0,129.48089599609375,114.0,11241.939453125,-0.0,1923.57373046875,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847508370876312,1.0,0.0,0.0,0.6719962954521179,0.6720002293586731,3.013195026824178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.03759765625,0.0,33.57231521606445,1895.4371337890625,0.0,462.2940979003906,0.2722637057304382,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.782419741153717,0.2535590529441833,0.229952335357666,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329074859619141,0.5041579604148865,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787685036659241,0.3637818396091461,0.2549585700035095,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525590300559998,0.331156462430954,0.315159410238266,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619776725769043,0.2341024130582809,1.0618364810943604,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,295.2463684082031,287.6282043457031,1.0,0.5302640199661255,1.0,1.0,0.0,1.0,-2.840752363204956,2.8407459259033203,6.48591912977281e-06,2.193114757537842,0.3979187607765198,0.3979187607765198,0.0,121.83001708984376,102.0,11051.9638671875,-0.0,1899.8660888671875,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777257442474365,1.0,0.0,0.0,0.6508593559265137,0.6508632302284241,2.8266221363537625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.821044921875,0.0,32.02021408081055,1895.4371337890625,0.0,443.1095886230469,0.2693781852722168,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.782419741153717,0.2535590529441833,0.229952335357666,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329074859619141,0.5041579604148865,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787685036659241,0.3637818396091461,0.2549585700035095,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525590300559998,0.331156462430954,0.315159410238266,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619776725769043,0.2341024130582809,1.0618364810943604,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,295.2463684082031,287.6282043457031,1.0,0.5302640199661255,1.0,1.0,0.0,1.0,-2.840752363204956,2.8407459259033203,6.48591912977281e-06,2.193114757537842,0.3979187607765198,0.3979187607765198,0.0,121.83001708984376,102.0,11051.9638671875,-0.0,1899.8660888671875,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777257442474365,1.0,0.0,0.0,0.6508593559265137,0.6508632302284241,2.8266221363537625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.821044921875,0.0,32.02021408081055,1895.4371337890625,0.0,443.1095886230469,0.2693781852722168,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7954075336456299,0.2545232474803924,0.2306111007928848,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723937988281,0.9990000128746032,0.5364161729812622,0.4836470484733581,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8956087231636047,0.3678310811519623,0.257601648569107,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662116527557373,0.3324384689331054,0.3161488771438598,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.7742160558700562,0.2349201589822769,1.0644278526306152,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,295.26055908203125,287.6738586425781,1.0,0.5237220525741577,1.0,1.0,0.0,1.0,-2.824402093887329,2.8243956565856934,6.4120945353352e-06,2.1807751655578613,0.3900851011276245,0.3900851011276245,0.0,115.31768035888672,90.0,10835.474609375,-0.0,1842.5445556640625,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705390632152557,1.0,0.0,0.0,0.6314349174499512,0.6314387917518616,2.660422993017164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.460693359375,0.0,30.6423568725586,1895.4371337890625,0.0,424.32171630859375,0.2667687237262726,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7954075336456299,0.2545232474803924,0.2306111007928848,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723937988281,0.9990000128746032,0.5364161729812622,0.4836470484733581,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8956087231636047,0.3678310811519623,0.257601648569107,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662116527557373,0.3324384689331054,0.3161488771438598,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.7742160558700562,0.2349201589822769,1.0644278526306152,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,295.26055908203125,287.6738586425781,1.0,0.5237220525741577,1.0,1.0,0.0,1.0,-2.824402093887329,2.8243956565856934,6.4120945353352e-06,2.1807751655578613,0.3900851011276245,0.3900851011276245,0.0,115.31768035888672,90.0,10835.474609375,-0.0,1842.5445556640625,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705390632152557,1.0,0.0,0.0,0.6314349174499512,0.6314387917518616,2.660422993017164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.460693359375,0.0,30.6423568725586,1895.4371337890625,0.0,424.32171630859375,0.2667687237262726,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032696843147278,0.2549866437911987,0.2309067845344543,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.539365291595459,0.4705733358860016,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057144522666932,0.3698599934577942,0.2589130997657776,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.874651312828064,0.3330648243427276,0.3166121542453766,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817649245262146,0.2353304028511047,1.0656362771987915,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,295.2720642089844,287.6920166015625,1.0,0.5196483731269836,1.0,1.0,0.0,1.0,-2.8126468658447266,2.81264066696167,6.358864993671887e-06,2.1717140674591064,0.3862559497356415,0.3862559497356415,0.0,111.5441436767578,90.0,10726.1865234375,-0.0,1806.0797119140625,1.0,283.1499938964844,287.2518920898437,290.4512939453125,291.2565002441406,293.1499938964844,293.1499938964844,283.1499938964844,18295.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668992459774017,1.0,0.0,0.0,0.6221546530723572,0.6221584677696228,2.582796554406741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.403564453125,0.0,29.999685287475582,1895.4371337890625,0.0,415.1155090332031,0.2655465006828308,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120055198669434,0.2554419040679931,0.2311852276325225,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.542998731136322,0.4561695158481598,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179920554161072,0.3718963861465454,0.2602218687534332,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843691349029541,0.3336842656135559,0.3170589804649353,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904319167137146,0.2357471585273742,1.0668213367462158,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,295.2869567871094,287.7085876464844,1.0,0.5151419043540955,1.0,1.0,0.0,1.0,-2.7992074489593506,2.799201250076294,6.298250355030177e-06,2.161340951919556,0.3824974596500397,0.3824974596500397,0.0,107.4759521484375,93.0,10617.5732421875,-0.0,1765.9259033203125,1.0,283.1499938964844,287.2708435058594,290.4396667480469,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18283.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631890058517456,1.0,0.0,0.0,0.6131727695465088,0.6131765842437744,2.5087606658757977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.46484375,0.0,29.38595390319824,1895.4371337890625,0.0,405.9375,0.2643765211105346,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233731985092163,0.2563875317573547,0.2318562418222427,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.9990000128746032,0.5511803030967712,0.4378338754177093,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365317225456238,0.3760557472705841,0.2629621028900146,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978849649429321,0.3349609673023224,0.3180755376815796,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024479746818542,0.236664205789566,1.0699758529663086,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,295.3224182128906,287.7476806640625,1.0,0.5105878710746765,1.0,1.0,0.0,1.0,-2.7862625122070312,2.7862563133239746,6.239524282136699e-06,2.1510651111602783,0.3753572702407837,0.3753572702407837,0.0,102.60116577148438,96.0,10433.4375,-0.0,1723.0631103515625,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555749297142029,1.0,0.0,0.0,0.5963010191917419,0.5963048338890076,2.3726004272361934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.867919921875,0.0,28.25059127807617,1895.4371337890625,0.0,387.7288818359375,0.2621994018554687,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233731985092163,0.2563875317573547,0.2318562418222427,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.9990000128746032,0.5511803030967712,0.4378338754177093,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365317225456238,0.3760557472705841,0.2629621028900146,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978849649429321,0.3349609673023224,0.3180755376815796,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024479746818542,0.236664205789566,1.0699758529663086,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,295.3224182128906,287.7476806640625,1.0,0.5105878710746765,1.0,1.0,0.0,1.0,-2.7862625122070312,2.7862563133239746,6.239524282136699e-06,2.1510651111602783,0.3753572702407837,0.3753572702407837,0.0,102.60116577148438,96.0,10433.4375,-0.0,1723.0631103515625,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555749297142029,1.0,0.0,0.0,0.5963010191917419,0.5963048338890076,2.3726004272361934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.867919921875,0.0,28.25059127807617,1895.4371337890625,0.0,387.7288818359375,0.2621994018554687,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306692838668823,0.2573975026607513,0.2326512932777404,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590813159942627,0.4270389080047607,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493375420570374,0.3803467154502868,0.2658455669879913,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068363904953004,0.3362959027290344,0.3192188143730163,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102567791938782,0.2376840710639953,1.073959231376648,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,295.3543395996094,287.7942810058594,1.0,0.5087010264396667,1.0,1.0,0.0,1.0,-2.783862829208374,2.7838566303253174,6.2285885178425815e-06,2.149123191833496,0.3688967525959015,0.3688967525959015,0.0,100.0123519897461,99.0,10283.98046875,-0.0,1707.16259765625,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448138564825058,1.0,0.0,0.0,0.5812718868255615,0.5812756419181824,2.254509645638336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.215087890625,0.0,27.254770278930664,1895.4371337890625,0.0,370.7166442871094,0.2602683901786804,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306692838668823,0.2573975026607513,0.2326512932777404,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590813159942627,0.4270389080047607,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493375420570374,0.3803467154502868,0.2658455669879913,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068363904953004,0.3362959027290344,0.3192188143730163,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102567791938782,0.2376840710639953,1.073959231376648,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,295.3543395996094,287.7942810058594,1.0,0.5087010264396667,1.0,1.0,0.0,1.0,-2.783862829208374,2.7838566303253174,6.2285885178425815e-06,2.149123191833496,0.3688967525959015,0.3688967525959015,0.0,100.0123519897461,99.0,10283.98046875,-0.0,1707.16259765625,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448138564825058,1.0,0.0,0.0,0.5812718868255615,0.5812756419181824,2.254509645638336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.215087890625,0.0,27.254770278930664,1895.4371337890625,0.0,370.7166442871094,0.2602683901786804,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350532650947571,0.2584689557552337,0.2335498929023742,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663091540336609,0.4215053021907806,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577276706695556,0.3847665190696716,0.2688555121421814,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125163555145264,0.3376920819282532,0.3204681873321533,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407287597656,0.8148135542869568,0.2387843579053878,1.07856285572052,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,295.379638671875,287.8436584472656,1.0,0.5087888240814209,1.0,1.0,0.0,1.0,-2.788937568664551,2.788931131362915,6.251244940358447e-06,2.153007745742798,0.3631407618522644,0.3631407618522644,0.0,98.94263458251952,117.0,10162.49609375,-0.0,1709.7130126953125,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417309463024139,1.0,0.0,0.0,0.5681145191192627,0.5681182146072388,2.1536010308409466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.73388671875,0.0,26.396005630493164,1895.4371337890625,0.0,356.631591796875,0.2585876584053039,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350532650947571,0.2584689557552337,0.2335498929023742,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663091540336609,0.4215053021907806,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577276706695556,0.3847665190696716,0.2688555121421814,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125163555145264,0.3376920819282532,0.3204681873321533,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407287597656,0.8148135542869568,0.2387843579053878,1.07856285572052,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,295.379638671875,287.8436584472656,1.0,0.5087888240814209,1.0,1.0,0.0,1.0,-2.788937568664551,2.788931131362915,6.251244940358447e-06,2.153007745742798,0.3631407618522644,0.3631407618522644,0.0,98.94263458251952,117.0,10162.49609375,-0.0,1709.7130126953125,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417309463024139,1.0,0.0,0.0,0.5681145191192627,0.5681182146072388,2.1536010308409466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.73388671875,0.0,26.396005630493164,1895.4371337890625,0.0,356.631591796875,0.2585876584053039,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286706805229187,0.259633868932724,0.2346735000610351,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719727873802185,0.434103399515152,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517119526863098,0.3893473446369171,0.2720857262611389,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043084383010864,0.3391914665699005,0.32196044921875,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084331154823303,0.2399761974811554,1.0843151807785034,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,295.3946838378906,287.90264892578125,1.0,0.5158766508102417,1.0,1.0,0.0,1.0,-2.817986249923706,2.8179800510406494,6.381589173543034e-06,2.175179004669189,0.3581995666027069,0.3581995666027069,0.0,102.8904266357422,135.0,10089.884765625,-0.0,1772.82373046875,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369819164276123,1.0,0.0,0.0,0.5568737983703613,0.5568774938583374,2.0692217717055428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.755126953125,0.0,25.66976928710937,1895.4371337890625,0.0,346.5155029296875,0.2571511566638946,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286706805229187,0.259633868932724,0.2346735000610351,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719727873802185,0.434103399515152,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517119526863098,0.3893473446369171,0.2720857262611389,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043084383010864,0.3391914665699005,0.32196044921875,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084331154823303,0.2399761974811554,1.0843151807785034,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,295.3946838378906,287.90264892578125,1.0,0.5158766508102417,1.0,1.0,0.0,1.0,-2.817986249923706,2.8179800510406494,6.381589173543034e-06,2.175179004669189,0.3581995666027069,0.3581995666027069,0.0,102.8904266357422,135.0,10089.884765625,-0.0,1772.82373046875,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369819164276123,1.0,0.0,0.0,0.5568737983703613,0.5568774938583374,2.0692217717055428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.755126953125,0.0,25.66976928710937,1895.4371337890625,0.0,346.5155029296875,0.2571511566638946,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224857449531555,0.2602494657039642,0.2353173941373825,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737157464027405,0.4459100067615509,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.944448947906494,0.3916978240013122,0.2737828493118286,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967936635017395,0.3399812579154968,0.3227983117103576,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019027709960938,0.2405891120433807,1.0875524282455444,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,295.3957214355469,287.9361877441406,1.0,0.5213155150413513,1.0,1.0,0.0,1.0,-2.8398797512054443,2.8398733139038086,6.4811156335053965e-06,2.1920700073242188,0.3561005592346191,0.3561005592346191,0.0,106.4877700805664,135.0,10070.0771484375,-0.0,1824.193603515625,1.0,283.1499938964844,287.478271484375,290.39697265625,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18151.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352988302707672,1.0,0.0,0.0,0.5520934462547302,0.5520972013473511,2.0338490003268817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.353759765625,0.0,25.36105728149414,1895.4371337890625,0.0,342.9935913085937,0.2565317153930664,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.966796875,0.8149808645248413,0.2608815729618072,0.2360054552555084,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747100114822388,0.4604196846485138,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352204203605652,0.3940815925598144,0.2755261063575744,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878304958343506,0.3407942354679107,0.3236880600452423,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939899563789368,0.2412019819021225,1.0909440517425537,287.9676513671875,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,295.39263916015625,287.9708251953125,1.0,0.5277510285377502,1.0,1.0,0.0,1.0,-2.86538028717041,2.865373611450196,6.598080290132202e-06,2.211775541305542,0.3542456030845642,0.3542456030845642,0.0,110.96784210205078,153.0,10059.1240234375,-0.0,1886.3760986328125,1.0,283.1499938964844,287.5065612792969,290.39654541015625,291.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18135.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340939819812774,1.0,0.0,0.0,0.547860324382782,0.5478640198707581,2.0027798086630355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.418212890625,0.0,25.087535858154297,1895.4371337890625,0.0,340.4921875,0.2559777796268463,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.796869695186615,0.262174129486084,0.23748479783535,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745888352394104,0.4954046308994293,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.913664698600769,0.3989230990409851,0.2791250050067901,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677836656570435,0.3424732387065887,0.3255975544452667,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760655879974365,0.2424033731222152,1.098010540008545,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,295.3759460449219,288.0408630371094,1.0,0.5428957939147949,1.0,1.0,0.0,1.0,-2.924314022064209,2.924307107925415,6.872543053759728e-06,2.257380485534668,0.3512441515922546,0.3512441515922546,0.0,122.1732406616211,156.0,10059.30859375,-0.0,2038.30029296875,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330177009105682,1.0,0.0,0.0,0.5409627556800842,0.5409663915634155,1.952666828231031e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.956298828125,0.0,24.640277862548828,1895.4371337890625,0.0,338.2715148925781,0.2550584971904754,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.796869695186615,0.262174129486084,0.23748479783535,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745888352394104,0.4954046308994293,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.913664698600769,0.3989230990409851,0.2791250050067901,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677836656570435,0.3424732387065887,0.3255975544452667,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760655879974365,0.2424033731222152,1.098010540008545,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,295.3759460449219,288.0408630371094,1.0,0.5428957939147949,1.0,1.0,0.0,1.0,-2.924314022064209,2.924307107925415,6.872543053759728e-06,2.257380485534668,0.3512441515922546,0.3512441515922546,0.0,122.1732406616211,156.0,10059.30859375,-0.0,2038.30029296875,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330177009105682,1.0,0.0,0.0,0.5409627556800842,0.5409663915634155,1.952666828231031e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.956298828125,0.0,24.640277862548828,1895.4371337890625,0.0,338.2715148925781,0.2550584971904754,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840139865875244,0.2634252309799194,0.2388927191495895,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727073550224304,0.5225450396537781,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004350900650024,0.4037749469280243,0.2827066481113434,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542526960372925,0.3441444933414459,0.3274642527103424,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7637851238250732,0.2435082495212555,1.1044431924819946,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,295.352294921875,288.1000061035156,1.0,0.5547528862953186,1.0,1.0,0.0,1.0,-2.972931146621704,2.97292423248291,7.103973530320218e-06,2.295349836349488,0.3489940762519836,0.3489940762519836,0.0,131.48143005371094,159.0,10060.0478515625,-0.0,2168.281005859375,1.0,283.1499938964844,287.6129455566406,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333928525447845,1.0,0.0,0.0,0.53582763671875,0.5358312726020813,1.915771363769636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.4755859375,0.0,24.30684280395508,1895.4371337890625,0.0,339.0440979003906,0.2543627619743347,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840139865875244,0.2634252309799194,0.2388927191495895,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727073550224304,0.5225450396537781,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004350900650024,0.4037749469280243,0.2827066481113434,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542526960372925,0.3441444933414459,0.3274642527103424,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7637851238250732,0.2435082495212555,1.1044431924819946,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,295.352294921875,288.1000061035156,1.0,0.5547528862953186,1.0,1.0,0.0,1.0,-2.972931146621704,2.97292423248291,7.103973530320218e-06,2.295349836349488,0.3489940762519836,0.3489940762519836,0.0,131.48143005371094,159.0,10060.0478515625,-0.0,2168.281005859375,1.0,283.1499938964844,287.6129455566406,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333928525447845,1.0,0.0,0.0,0.53582763671875,0.5358312726020813,1.915771363769636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.4755859375,0.0,24.30684280395508,1895.4371337890625,0.0,339.0440979003906,0.2543627619743347,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743744850158691,0.2646021246910095,0.2402008920907974,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438293457031,0.9983959197998048,0.570635974407196,0.5411487817764282,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913930654525757,0.4085932075977325,0.2862401902675628,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443241119384766,0.3457666039466858,0.3292523920536041,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546826601028442,0.2445309460163116,1.1102865934371948,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,295.3327941894531,288.1452941894531,1.0,0.5643375515937805,1.0,1.0,0.0,1.0,-3.0105295181274414,3.0105221271514893,7.285789251909591e-06,2.324803113937378,0.3472565710544586,0.3472565710544586,0.0,139.36029052734375,162.0,10058.8671875,-0.0,2274.853271484375,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344848990440368,1.0,0.0,0.0,0.5319012403488159,0.5319048762321472,1.8877978291698128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.945556640625,0.0,24.05400276184082,1895.4371337890625,0.0,341.3019714355469,0.2538346946239471,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743744850158691,0.2646021246910095,0.2402008920907974,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438293457031,0.9983959197998048,0.570635974407196,0.5411487817764282,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913930654525757,0.4085932075977325,0.2862401902675628,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443241119384766,0.3457666039466858,0.3292523920536041,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546826601028442,0.2445309460163116,1.1102865934371948,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,295.3327941894531,288.1452941894531,1.0,0.5643375515937805,1.0,1.0,0.0,1.0,-3.0105295181274414,3.0105221271514893,7.285789251909591e-06,2.324803113937378,0.3472565710544586,0.3472565710544586,0.0,139.36029052734375,162.0,10058.8671875,-0.0,2274.853271484375,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344848990440368,1.0,0.0,0.0,0.5319012403488159,0.5319048762321472,1.8877978291698128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.945556640625,0.0,24.05400276184082,1895.4371337890625,0.0,341.3019714355469,0.2538346946239471,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633756995201111,0.2656205594539642,0.2414458990097046,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.985772967338562,0.5700479745864868,0.5404606461524963,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805944919586182,0.4132960438728332,0.2897549271583557,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331008553504944,0.3472508788108825,0.3309950530529022,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444256544113159,0.2454298287630081,1.1159212589263916,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,295.3242492675781,288.1706237792969,1.0,0.5710804462432861,1.0,1.0,0.0,1.0,-3.0240840911865234,3.024076700210572,7.351967269642046e-06,2.3354504108428955,0.3457348644733429,0.3457348644733429,0.0,147.8827362060547,165.0,10034.794921875,-0.0,2343.417236328125,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355181753635406,1.0,0.0,0.0,0.528632640838623,0.5286362767219543,1.8646675314926145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.842529296875,0.0,23.84931755065918,1895.4371337890625,0.0,343.4507141113281,0.2534161806106567,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633756995201111,0.2656205594539642,0.2414458990097046,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.985772967338562,0.5700479745864868,0.5404606461524963,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805944919586182,0.4132960438728332,0.2897549271583557,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331008553504944,0.3472508788108825,0.3309950530529022,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444256544113159,0.2454298287630081,1.1159212589263916,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,295.3242492675781,288.1706237792969,1.0,0.5710804462432861,1.0,1.0,0.0,1.0,-3.0240840911865234,3.024076700210572,7.351967269642046e-06,2.3354504108428955,0.3457348644733429,0.3457348644733429,0.0,147.8827362060547,165.0,10034.794921875,-0.0,2343.417236328125,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355181753635406,1.0,0.0,0.0,0.528632640838623,0.5286362767219543,1.8646675314926145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.842529296875,0.0,23.84931755065918,1895.4371337890625,0.0,343.4507141113281,0.2534161806106567,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597684264183044,0.266098141670227,0.2419909983873367,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.981211483478546,0.5703316926956177,0.5406989455223083,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773908615112305,0.4156311452388763,0.2914628386497497,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.829428493976593,0.3479633927345276,0.3317891657352447,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410765290260315,0.2458628565073013,1.118427038192749,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,295.3228759765625,288.1812438964844,1.0,0.5738725066184998,1.0,1.0,0.0,1.0,-3.031045913696289,3.031038522720337,7.385922799585387e-06,2.340855121612549,0.345059186220169,0.345059186220169,0.0,151.11253356933594,165.0,10025.9130859375,-0.0,2372.84716796875,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357975125312805,1.0,0.0,0.0,0.5271799564361572,0.5271836519241333,1.854433584469461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.86572265625,0.0,23.759498596191406,1895.4371337890625,0.0,344.0337219238281,0.2532346546649933,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568952441215515,0.2665639519691467,0.2425063550472259,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774408936500548,0.5708028078079224,0.5411516427993774,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750444054603577,0.4179650843143463,0.2931548058986664,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.826496958732605,0.3486624956130981,0.3325511515140533,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384099960327148,0.2462895661592483,1.120815634727478,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,295.3222961425781,288.1913452148437,1.0,0.5764060616493225,1.0,1.0,0.0,1.0,-3.0380313396453857,3.0380239486694336,7.4200706876581535e-06,2.346277475357056,0.3444461822509765,0.3444461822509765,0.0,153.90237426757812,168.0,10018.5205078125,-0.0,2400.1689453125,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358881413936615,1.0,0.0,0.0,0.5258625149726868,0.5258662104606628,1.8451766337079792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.238037109375,0.0,23.67813491821289,1895.4371337890625,0.0,344.2230529785156,0.2530700266361236,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525315284729004,0.2674728631973266,0.2434802502393722,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.971464216709137,0.5720092058181763,0.5423679351806641,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719705939292908,0.4226420819759369,0.2965163290500641,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220205903053284,0.3500320017337799,0.334009975194931,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343572378158569,0.2471362948417663,1.125378966331482,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,295.3221435546875,288.2100524902344,1.0,0.5809459090232849,1.0,1.0,0.0,1.0,-3.051945209503174,3.0519378185272217,7.488307346648071e-06,2.3570711612701416,0.3433930575847626,0.3433930575847626,0.0,158.60824584960938,171.0,10007.6044921875,-0.0,2450.5107421875,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356505572795868,1.0,0.0,0.0,0.5235977172851562,0.5236013531684875,1.8293167869387617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.2744140625,0.0,23.53827857971192,1895.4371337890625,0.0,343.7268981933594,0.2527860403060913,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525315284729004,0.2674728631973266,0.2434802502393722,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.971464216709137,0.5720092058181763,0.5423679351806641,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719705939292908,0.4226420819759369,0.2965163290500641,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220205903053284,0.3500320017337799,0.334009975194931,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343572378158569,0.2471362948417663,1.125378966331482,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,295.3221435546875,288.2100524902344,1.0,0.5809459090232849,1.0,1.0,0.0,1.0,-3.051945209503174,3.0519378185272217,7.488307346648071e-06,2.3570711612701416,0.3433930575847626,0.3433930575847626,0.0,158.60824584960938,171.0,10007.6044921875,-0.0,2450.5107421875,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356505572795868,1.0,0.0,0.0,0.5235977172851562,0.5236013531684875,1.8293167869387617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.2744140625,0.0,23.53827857971192,1895.4371337890625,0.0,343.7268981933594,0.2527860403060913,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492735385894775,0.2683576047420501,0.2444038838148117,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.966774582862854,0.5733530521392822,0.5437356233596802,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701965808868408,0.4273387491703033,0.2998687326908111,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186493515968323,0.3513719737529754,0.3354099094867706,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313302159309387,0.2479781508445739,1.1297842264175415,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,295.3226013183594,288.2268981933594,1.0,0.585028886795044,1.0,1.0,0.0,1.0,-3.065709352493286,3.065701961517334,7.556089258287102e-06,2.367737531661988,0.3425529301166534,0.3425529301166534,0.0,162.58160400390625,174.0,10001.3779296875,-0.0,2497.16650390625,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351686239242553,1.0,0.0,0.0,0.5217838287353516,0.5217874646186829,1.8166641524430812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.995361328125,0.0,23.42603302001953,1895.4371337890625,0.0,342.72247314453125,0.2525566518306732,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492735385894775,0.2683576047420501,0.2444038838148117,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.966774582862854,0.5733530521392822,0.5437356233596802,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701965808868408,0.4273387491703033,0.2998687326908111,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186493515968323,0.3513719737529754,0.3354099094867706,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313302159309387,0.2479781508445739,1.1297842264175415,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,295.3226013183594,288.2268981933594,1.0,0.585028886795044,1.0,1.0,0.0,1.0,-3.065709352493286,3.065701961517334,7.556089258287102e-06,2.367737531661988,0.3425529301166534,0.3425529301166534,0.0,162.58160400390625,174.0,10001.3779296875,-0.0,2497.16650390625,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351686239242553,1.0,0.0,0.0,0.5217838287353516,0.5217874646186829,1.8166641524430812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.995361328125,0.0,23.42603302001953,1895.4371337890625,0.0,342.72247314453125,0.2525566518306732,1.0,0.0,3.0,1.0,0.0
