time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466117739677429,0.2692184150218963,0.2452914118766784,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627882838249208,0.5747343897819519,0.5451407432556152,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691240549087524,0.4320550560951233,0.3032231628894806,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158692717552185,0.352686733007431,0.3367697596549988,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288530468940735,0.2488089799880981,1.1340723037719729,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,295.32330322265625,288.2420349121094,1.0,0.588843047618866,1.0,1.0,0.0,1.0,-3.0792887210845947,3.0792810916900635,7.62322861191933e-06,2.3782474994659424,0.34190434217453,0.34190434217453,0.0,166.15150451660156,177.0,9999.3359375,-0.0,2541.7373046875,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347725212574005,1.0,0.0,0.0,0.5203711986541748,0.5203748345375061,1.806841076756882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.2177734375,0.0,23.338138580322266,1895.4371337890625,0.0,341.8988952636719,0.2523753046989441,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466117739677429,0.2692184150218963,0.2452914118766784,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627882838249208,0.5747343897819519,0.5451407432556152,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691240549087524,0.4320550560951233,0.3032231628894806,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158692717552185,0.352686733007431,0.3367697596549988,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288530468940735,0.2488089799880981,1.1340723037719729,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,295.32330322265625,288.2420349121094,1.0,0.588843047618866,1.0,1.0,0.0,1.0,-3.0792887210845947,3.0792810916900635,7.62322861191933e-06,2.3782474994659424,0.34190434217453,0.34190434217453,0.0,166.15150451660156,177.0,9999.3359375,-0.0,2541.7373046875,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347725212574005,1.0,0.0,0.0,0.5203711986541748,0.5203748345375061,1.806841076756882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.2177734375,0.0,23.338138580322266,1895.4371337890625,0.0,341.8988952636719,0.2523753046989441,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442822456359863,0.2700531184673309,0.2461480647325515,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591855406761168,0.5761076211929321,0.5465381741523743,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684409856796265,0.4367882013320923,0.3065832257270813,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134111166000366,0.3539769947528839,0.3380980193614959,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266788482666016,0.2496248036623001,1.1382569074630735,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,295.32403564453125,288.255615234375,1.0,0.5924923419952393,1.0,1.0,0.0,1.0,-3.0926661491394043,3.092658519744873,7.689626727369614e-06,2.38858699798584,0.3414278030395508,0.3414278030395508,0.0,169.50070190429688,180.0,10001.037109375,-0.0,2585.1162109375,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346290826797485,1.0,0.0,0.0,0.5193160176277161,0.5193196535110474,1.7995208878573976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.71240234375,0.0,23.271791458129883,1895.4371337890625,0.0,341.60107421875,0.252236396074295,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442822456359863,0.2700531184673309,0.2461480647325515,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591855406761168,0.5761076211929321,0.5465381741523743,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684409856796265,0.4367882013320923,0.3065832257270813,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134111166000366,0.3539769947528839,0.3380980193614959,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266788482666016,0.2496248036623001,1.1382569074630735,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,295.32403564453125,288.255615234375,1.0,0.5924923419952393,1.0,1.0,0.0,1.0,-3.0926661491394043,3.092658519744873,7.689626727369614e-06,2.38858699798584,0.3414278030395508,0.3414278030395508,0.0,169.50070190429688,180.0,10001.037109375,-0.0,2585.1162109375,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346290826797485,1.0,0.0,0.0,0.5193160176277161,0.5193196535110474,1.7995208878573976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.71240234375,0.0,23.271791458129883,1895.4371337890625,0.0,341.60107421875,0.252236396074295,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431961894035339,0.2704601585865021,0.2465655356645584,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574710726737976,0.5767841935157776,0.5472272634506226,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.868191123008728,0.4391602873802185,0.3082657158374786,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122552633285522,0.3546128571033478,0.3387516438961029,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256622314453125,0.2500262558460235,1.1403125524520874,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,295.3243713378906,288.2618408203125,1.0,0.5942738652229309,1.0,1.0,0.0,1.0,-3.0992767810821533,3.099268913269043,7.722529517195653e-06,2.393690586090088,0.3412482142448425,0.3412482142448425,0.0,171.12550354003906,180.0,10003.162109375,-0.0,2606.519775390625,1.0,283.1499938964844,287.75164794921875,290.3325500488281,291.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18013.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346603751182556,1.0,0.0,0.0,0.5189098119735718,0.5189134478569031,1.7967071386237876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.36962890625,0.0,23.24590301513672,1895.4371337890625,0.0,341.6660461425781,0.2521813213825226,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421470880508423,0.2708600759506225,0.2469759732484817,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.955794870853424,0.5774518847465515,0.5479080080986023,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.867983877658844,0.4415356516838074,0.3099499344825744,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8111317753791809,0.3552424609661102,0.3393985629081726,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246779203414917,0.2504231035709381,1.142344355583191,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,295.32470703125,288.26776123046875,1.0,0.5960332751274109,1.0,1.0,0.0,1.0,-3.105834007263184,3.1058263778686523,7.755227670713793e-06,2.3987491130828857,0.3411048352718353,0.3411048352718353,0.0,172.7286376953125,183.0,10006.0703125,-0.0,2627.788330078125,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347523748874664,1.0,0.0,0.0,0.5185782313346863,0.5185818672180176,1.7944113750445467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.26953125,0.0,23.224477767944336,1895.4371337890625,0.0,341.8570556640625,0.2521350085735321,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.740131139755249,0.2716378569602966,0.2477757781744003,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525220990180968,0.57875657081604,0.5492402911186218,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676636815071106,0.4462954401969909,0.3133235275745392,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089507222175598,0.3564821183681488,0.3406727015972137,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227784395217896,0.2512019872665405,1.1463357210159302,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,295.3252868652344,288.27862548828125,1.0,0.5994967818260193,1.0,1.0,0.0,1.0,-3.118784189224243,3.118776321411133,7.819980055501219e-06,2.4087281227111816,0.3409198522567749,0.3409198522567749,0.0,175.89080810546875,186.0,10014.0908203125,-0.0,2670.012939453125,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350810348987579,1.0,0.0,0.0,0.5181244015693665,0.5181280374526978,1.7912721972379586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.733642578125,0.0,23.19413185119629,1895.4371337890625,0.0,342.54022216796875,0.2520670592784881,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.740131139755249,0.2716378569602966,0.2477757781744003,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525220990180968,0.57875657081604,0.5492402911186218,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676636815071106,0.4462954401969909,0.3133235275745392,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089507222175598,0.3564821183681488,0.3406727015972137,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227784395217896,0.2512019872665405,1.1463357210159302,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,295.3252868652344,288.27862548828125,1.0,0.5994967818260193,1.0,1.0,0.0,1.0,-3.118784189224243,3.118776321411133,7.819980055501219e-06,2.4087281227111816,0.3409198522567749,0.3409198522567749,0.0,175.89080810546875,186.0,10014.0908203125,-0.0,2670.012939453125,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350810348987579,1.0,0.0,0.0,0.5181244015693665,0.5181280374526978,1.7912721972379586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.733642578125,0.0,23.19413185119629,1895.4371337890625,0.0,342.54022216796875,0.2520670592784881,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381947636604309,0.2723865807056427,0.248548611998558,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493194222450256,0.5800178647041321,0.550531804561615,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674328923225403,0.4510661959648132,0.316703736782074,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068233728408813,0.3576959073543548,0.3419215381145477,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209411263465881,0.2519609034061432,1.1502333879470823,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,295.3257751464844,288.2883605957031,1.0,0.6029004454612732,1.0,1.0,0.0,1.0,-3.1315181255340576,3.131510257720948,7.883875696279574e-06,2.418525218963623,0.3408557474613189,0.3408557474613189,0.0,179.01712036132812,189.0,10024.7177734375,-0.0,2711.936279296875,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355421662330627,1.0,0.0,0.0,0.5179186463356018,0.5179222822189331,1.7898498683166508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.97607421875,0.0,23.178577423095703,1895.4371337890625,0.0,343.50079345703125,0.252028226852417,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381947636604309,0.2723865807056427,0.248548611998558,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493194222450256,0.5800178647041321,0.550531804561615,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674328923225403,0.4510661959648132,0.316703736782074,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068233728408813,0.3576959073543548,0.3419215381145477,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209411263465881,0.2519609034061432,1.1502333879470823,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,295.3257751464844,288.2883605957031,1.0,0.6029004454612732,1.0,1.0,0.0,1.0,-3.1315181255340576,3.131510257720948,7.883875696279574e-06,2.418525218963623,0.3408557474613189,0.3408557474613189,0.0,179.01712036132812,189.0,10024.7177734375,-0.0,2711.936279296875,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355421662330627,1.0,0.0,0.0,0.5179186463356018,0.5179222822189331,1.7898498683166508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.97607421875,0.0,23.178577423095703,1895.4371337890625,0.0,343.50079345703125,0.252028226852417,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363152503967285,0.2731055617332458,0.2492944002151489,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461621642112732,0.5812323093414307,0.5517795085906982,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672658205032349,0.4558472633361816,0.3200905323028564,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.804726243019104,0.3588829338550567,0.3431447744369507,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191430330276489,0.2526989281177521,1.1540359258651731,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,295.326171875,288.2970275878906,1.0,0.6062526106834412,1.0,1.0,0.0,1.0,-3.1440296173095703,3.144021511077881,7.94687366578728e-06,2.4281368255615234,0.3409010767936706,0.3409010767936706,0.0,182.1231689453125,192.0,10037.6982421875,-0.0,2753.616455078125,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360886216163635,1.0,0.0,0.0,0.5179373621940613,0.5179409980773926,1.7899790094588752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.921875,0.0,23.176382064819336,1895.4371337890625,0.0,344.6422119140625,0.2520157396793365,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363152503967285,0.2731055617332458,0.2492944002151489,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461621642112732,0.5812323093414307,0.5517795085906982,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672658205032349,0.4558472633361816,0.3200905323028564,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.804726243019104,0.3588829338550567,0.3431447744369507,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191430330276489,0.2526989281177521,1.1540359258651731,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,295.326171875,288.2970275878906,1.0,0.6062526106834412,1.0,1.0,0.0,1.0,-3.1440296173095703,3.144021511077881,7.94687366578728e-06,2.4281368255615234,0.3409010767936706,0.3409010767936706,0.0,182.1231689453125,192.0,10037.6982421875,-0.0,2753.616455078125,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360886216163635,1.0,0.0,0.0,0.5179373621940613,0.5179409980773926,1.7899790094588752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.921875,0.0,23.176382064819336,1895.4371337890625,0.0,344.6422119140625,0.2520157396793365,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344793677330017,0.273795485496521,0.2500140070915222,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430383443832396,0.582399308681488,0.5529829263687134,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671473264694214,0.4606378674507141,0.3234836459159851,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026723265647888,0.3600432872772217,0.3443428575992584,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173696160316467,0.2534161508083343,1.157745122909546,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,295.3264465332031,288.3047180175781,1.0,0.6095590591430664,1.0,1.0,0.0,1.0,-3.1563215255737305,3.156313419342041,8.008977602003142e-06,2.4375665187835693,0.3410423099994659,0.3410423099994659,0.0,185.21815490722656,195.0,10052.7333984375,-0.0,2795.094970703125,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436696708202362,1.0,0.0,0.0,0.5181527137756348,0.5181563496589661,1.7914677741259766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.486572265625,0.0,23.18589210510254,1895.4371337890625,0.0,345.9164428710937,0.2520263195037842,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344793677330017,0.273795485496521,0.2500140070915222,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430383443832396,0.582399308681488,0.5529829263687134,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671473264694214,0.4606378674507141,0.3234836459159851,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026723265647888,0.3600432872772217,0.3443428575992584,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173696160316467,0.2534161508083343,1.157745122909546,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,295.3264465332031,288.3047180175781,1.0,0.6095590591430664,1.0,1.0,0.0,1.0,-3.1563215255737305,3.156313419342041,8.008977602003142e-06,2.4375665187835693,0.3410423099994659,0.3410423099994659,0.0,185.21815490722656,195.0,10052.7333984375,-0.0,2795.094970703125,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436696708202362,1.0,0.0,0.0,0.5181527137756348,0.5181563496589661,1.7914677741259766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.486572265625,0.0,23.18589210510254,1895.4371337890625,0.0,345.9164428710937,0.2520263195037842,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335748672485352,0.274129182100296,0.2503637075424194,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414871335029602,0.5829639434814453,0.5535669922828674,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671038150787354,0.463036835193634,0.3251825869083404,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.801661491394043,0.3606129884719848,0.3449320197105407,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164888978004456,0.2537666261196136,1.1595631837844849,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,295.3265686035156,288.3082580566406,1.0,0.61119544506073,1.0,1.0,0.0,1.0,-3.162381410598755,3.162373304367065,8.039673048187979e-06,2.4422106742858887,0.3411468863487243,0.3411468863487243,0.0,186.76272583007807,195.0,10060.9765625,-0.0,2815.75390625,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370228052139282,1.0,0.0,0.0,0.5183301568031311,0.5183337926864624,1.792695236702002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.988037109375,0.0,23.194801330566406,1895.4371337890625,0.0,346.6014404296875,0.2520397901535034,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326784133911133,0.2744558751583099,0.2507071197032928,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399428367614746,0.5835165977478027,0.5541399717330933,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670692443847656,0.4654378890991211,0.3268830478191376,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006604909896851,0.3611761033535003,0.3455150425434112,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156108617782593,0.2541119754314422,1.1613585948944092,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,295.32666015625,288.3115539550781,1.0,0.612821638584137,1.0,1.0,0.0,1.0,-3.168387651443481,3.168379545211792,8.070146577665582e-06,2.4468109607696533,0.3412711024284363,0.3412711024284363,0.0,188.3062438964844,198.0,10069.63671875,-0.0,2836.369140625,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373628497123718,1.0,0.0,0.0,0.5185479521751404,0.5185515880584717,1.7942017649374975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.61572265625,0.0,23.206111907958984,1895.4371337890625,0.0,347.31719970703125,0.2520580291748047,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309070825576782,0.2750881016254425,0.2513750791549682,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368751049041748,0.5845851898193359,0.5552517771720886,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670255541801453,0.4702465832233429,0.330288290977478,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986862659454346,0.3622821867465973,0.3466622829437256,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138597965240479,0.2547871768474579,1.1648805141448977,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,295.3267517089844,288.317626953125,1.0,0.6160435080528259,1.0,1.0,0.0,1.0,-3.1802358627319336,3.180227756500244,8.130412425089162e-06,2.455878496170044,0.3415746688842773,0.3415746688842773,0.0,191.390625,201.0,10088.1259765625,-0.0,2877.4609375,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380869567394256,1.0,0.0,0.0,0.5190972685813904,0.5191009044647217,1.7980054778377053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.221923828125,0.0,23.23552322387696,1895.4371337890625,0.0,348.8456420898437,0.2521078884601593,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309070825576782,0.2750881016254425,0.2513750791549682,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368751049041748,0.5845851898193359,0.5552517771720886,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670255541801453,0.4702465832233429,0.330288290977478,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986862659454346,0.3622821867465973,0.3466622829437256,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138597965240479,0.2547871768474579,1.1648805141448977,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,295.3267517089844,288.317626953125,1.0,0.6160435080528259,1.0,1.0,0.0,1.0,-3.1802358627319336,3.180227756500244,8.130412425089162e-06,2.455878496170044,0.3415746688842773,0.3415746688842773,0.0,191.390625,201.0,10088.1259765625,-0.0,2877.4609375,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380869567394256,1.0,0.0,0.0,0.5190972685813904,0.5191009044647217,1.7980054778377053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.221923828125,0.0,23.23552322387696,1895.4371337890625,0.0,348.8456420898437,0.2521078884601593,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291620969772339,0.27569380402565,0.2520193457603454,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338380694389344,0.5856068730354309,0.5563197731971741,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670129179954529,0.4750637710094452,0.3336992263793945,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967476844787598,0.3633626997470855,0.3477855920791626,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121114730834961,0.25544273853302,1.168315291404724,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,295.3268127441406,288.322998046875,1.0,0.6192270517349243,1.0,1.0,0.0,1.0,-3.1918766498565674,3.191868543624878,8.189821528503671e-06,2.4647791385650635,0.3419423997402191,0.3419423997402191,0.0,194.4727783203125,204.0,10107.966796875,-0.0,2918.3876953125,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438868761062622,1.0,0.0,0.0,0.5197793245315552,0.5197829604148865,1.8027334292014533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.22802734375,0.0,23.272869110107425,1895.4371337890625,0.0,350.5027770996094,0.2521733939647674,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291620969772339,0.27569380402565,0.2520193457603454,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338380694389344,0.5856068730354309,0.5563197731971741,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670129179954529,0.4750637710094452,0.3336992263793945,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967476844787598,0.3633626997470855,0.3477855920791626,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121114730834961,0.25544273853302,1.168315291404724,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,295.3268127441406,288.322998046875,1.0,0.6192270517349243,1.0,1.0,0.0,1.0,-3.1918766498565674,3.191868543624878,8.189821528503671e-06,2.4647791385650635,0.3419423997402191,0.3419423997402191,0.0,194.4727783203125,204.0,10107.966796875,-0.0,2918.3876953125,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438868761062622,1.0,0.0,0.0,0.5197793245315552,0.5197829604148865,1.8027334292014533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.22802734375,0.0,23.272869110107425,1895.4371337890625,0.0,350.5027770996094,0.2521733939647674,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274390459060669,0.2762722074985504,0.2526392936706543,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.930833637714386,0.5865791440010071,0.5573417544364929,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.86702960729599,0.4798895120620727,0.3371159732341766,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948421239852905,0.3644165098667145,0.3488839566707611,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103602886199951,0.2560780048370361,1.1716598272323608,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,295.3267822265625,288.3277587890625,1.0,0.6223714351654053,1.0,1.0,0.0,1.0,-3.203301429748535,3.2032930850982666,8.248322956205811e-06,2.473508596420288,0.3423695564270019,0.3423695564270019,0.0,197.55259704589844,207.0,10129.052734375,-0.0,2959.12060546875,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397087693214416,1.0,0.0,0.0,0.5205850005149841,0.5205885767936707,1.8083259334389368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.592529296875,0.0,23.317625045776367,1895.4371337890625,0.0,352.2913818359375,0.2522535622119903,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274390459060669,0.2762722074985504,0.2526392936706543,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.930833637714386,0.5865791440010071,0.5573417544364929,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.86702960729599,0.4798895120620727,0.3371159732341766,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948421239852905,0.3644165098667145,0.3488839566707611,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103602886199951,0.2560780048370361,1.1716598272323608,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,295.3267822265625,288.3277587890625,1.0,0.6223714351654053,1.0,1.0,0.0,1.0,-3.203301429748535,3.2032930850982666,8.248322956205811e-06,2.473508596420288,0.3423695564270019,0.3423695564270019,0.0,197.55259704589844,207.0,10129.052734375,-0.0,2959.12060546875,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397087693214416,1.0,0.0,0.0,0.5205850005149841,0.5205885767936707,1.8083259334389368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.592529296875,0.0,23.317625045776367,1895.4371337890625,0.0,352.2913818359375,0.2522535622119903,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.725734531879425,0.2768237590789795,0.253235250711441,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278650283813475,0.5875015258789062,0.5583173632621765,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670734763145447,0.4847234785556793,0.3405383825302124,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929678559303284,0.3654435873031616,0.3499573171138763,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.708601176738739,0.2566931545734405,1.174915075302124,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,295.3266906738281,288.3319091796875,1.0,0.6254772543907166,1.0,1.0,0.0,1.0,-3.2145111560821533,3.2145028114318848,8.30591579870088e-06,2.482069730758667,0.3428492844104767,0.3428492844104767,0.0,200.63038635253903,210.0,10151.2275390625,-0.0,2999.65185546875,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406024515628814,1.0,0.0,0.0,0.5215006470680237,0.521504282951355,1.814693106894083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.261962890625,0.0,23.3690128326416,1895.4371337890625,0.0,354.20343017578125,0.2523468434810638,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.725734531879425,0.2768237590789795,0.253235250711441,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278650283813475,0.5875015258789062,0.5583173632621765,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670734763145447,0.4847234785556793,0.3405383825302124,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929678559303284,0.3654435873031616,0.3499573171138763,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.708601176738739,0.2566931545734405,1.174915075302124,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,295.3266906738281,288.3319091796875,1.0,0.6254772543907166,1.0,1.0,0.0,1.0,-3.2145111560821533,3.2145028114318848,8.30591579870088e-06,2.482069730758667,0.3428492844104767,0.3428492844104767,0.0,200.63038635253903,210.0,10151.2275390625,-0.0,2999.65185546875,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406024515628814,1.0,0.0,0.0,0.5215006470680237,0.521504282951355,1.814693106894083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.261962890625,0.0,23.3690128326416,1895.4371337890625,0.0,354.20343017578125,0.2523468434810638,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.724888026714325,0.2770894169807434,0.2535241842269897,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9263951778411864,0.5879436135292053,0.5587872862815857,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671051859855652,0.4871434867382049,0.3422515988349914,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920418977737427,0.3659469783306122,0.3504844903945923,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077192664146423,0.2569931149482727,1.176508903503418,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,295.3266296386719,288.3337707519531,1.0,0.6270155906677246,1.0,1.0,0.0,1.0,-3.220034122467041,3.2200257778167725,8.334363883477636e-06,2.4862871170043945,0.3431070744991302,0.3431070744991302,0.0,202.16847229003903,210.0,10162.68359375,-0.0,3019.835693359375,1.0,283.1499938964844,287.80206298828125,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441067636013031,1.0,0.0,0.0,0.5219963192939758,0.5219999551773071,1.8181443905973538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.696044921875,0.0,23.39699363708496,1895.4371337890625,0.0,355.2025146484375,0.2523980140686035,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7240453362464905,0.2773492038249969,0.2538079023361206,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9249362349510192,0.5883743762969971,0.5592466592788696,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8671426773071289,0.4895651638507843,0.343966007232666,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.791123628616333,0.366444319486618,0.3510060608386993,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068426012992859,0.2572886049747467,1.1780829429626465,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,295.3265380859375,288.3355407714844,1.0,0.628545343875885,1.0,1.0,0.0,1.0,-3.22550892829895,3.2255005836486816,8.3626109699253e-06,2.4904673099517822,0.3433745801448822,0.3433745801448822,0.0,203.7064971923828,213.0,10174.3369140625,-0.0,3039.9794921875,1.0,283.1499938964844,287.80291748046875,290.26373291015625,291.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415435194969177,1.0,0.0,0.0,0.5225126147270203,0.5225162506103516,1.821742579011244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.18212890625,0.0,23.426225662231445,1895.4371337890625,0.0,356.22723388671875,0.2524516582489013,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223690152168274,0.277849942445755,0.2543585300445556,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220527410507202,0.5891991853713989,0.5601312518119812,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672353625297546,0.494413822889328,0.3473984003067016,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7893089056015015,0.3674197793006897,0.3520311713218689,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7051054835319519,0.2578653693199157,1.1811678409576416,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,295.32635498046875,288.33868408203125,1.0,0.6315773725509644,1.0,1.0,0.0,1.0,-3.2363040447235107,3.236295700073242,8.418448487645946e-06,2.49871039390564,0.343938261270523,0.343938261270523,0.0,206.7813415527344,216.0,10198.21875,-0.0,3080.1142578125,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425260424613952,1.0,0.0,0.0,0.5236063599586487,0.52360999584198,1.829377538342669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.2998046875,0.0,23.488431930541992,1895.4371337890625,0.0,358.3516540527344,0.252566397190094,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223690152168274,0.277849942445755,0.2543585300445556,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220527410507202,0.5891991853713989,0.5601312518119812,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672353625297546,0.494413822889328,0.3473984003067016,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7893089056015015,0.3674197793006897,0.3520311713218689,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7051054835319519,0.2578653693199157,1.1811678409576416,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,295.32635498046875,288.33868408203125,1.0,0.6315773725509644,1.0,1.0,0.0,1.0,-3.2363040447235107,3.236295700073242,8.418448487645946e-06,2.49871039390564,0.343938261270523,0.343938261270523,0.0,206.7813415527344,216.0,10198.21875,-0.0,3080.1142578125,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425260424613952,1.0,0.0,0.0,0.5236063599586487,0.52360999584198,1.829377538342669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.2998046875,0.0,23.488431930541992,1895.4371337890625,0.0,358.3516540527344,0.252566397190094,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207023501396179,0.2783264219760895,0.2548874914646148,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192193746566772,0.5899757742881775,0.5609708428382874,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673503994941711,0.4992692172527313,0.3508353531360626,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875228524208069,0.3683699667453766,0.353032648563385,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033897042274475,0.2584235966205597,1.1841703653335571,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,295.3261413574219,288.3414306640625,1.0,0.6345736384391785,1.0,1.0,0.0,1.0,-3.2468972206115723,3.246888875961304,8.473428351862822e-06,2.5068013668060303,0.3445355594158172,0.3445355594158172,0.0,209.85470581054688,219.0,10222.7666015625,-0.0,3120.046875,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435459673404693,1.0,0.0,0.0,0.5247727036476135,0.5247763395309448,1.8375365229417184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.576171875,0.0,23.55509376525879,1895.4371337890625,0.0,360.56939697265625,0.2526899576187134,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207023501396179,0.2783264219760895,0.2548874914646148,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.9192193746566772,0.5899757742881775,0.5609708428382874,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673503994941711,0.4992692172527313,0.3508353531360626,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875228524208069,0.3683699667453766,0.353032648563385,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033897042274475,0.2584235966205597,1.1841703653335571,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,295.3261413574219,288.3414306640625,1.0,0.6345736384391785,1.0,1.0,0.0,1.0,-3.2468972206115723,3.246888875961304,8.473428351862822e-06,2.5068013668060303,0.3445355594158172,0.3445355594158172,0.0,209.85470581054688,219.0,10222.7666015625,-0.0,3120.046875,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435459673404693,1.0,0.0,0.0,0.5247727036476135,0.5247763395309448,1.8375365229417184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.576171875,0.0,23.55509376525879,1895.4371337890625,0.0,360.56939697265625,0.2526899576187134,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190424799919128,0.27877938747406,0.2553954720497131,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164416193962096,0.5907047390937805,0.5617658495903015,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674865961074829,0.5041308999061584,0.3542765378952026,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857646942138672,0.3692954182624817,0.3540109694004059,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016949653625488,0.2589637637138366,1.1870927810668943,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,295.32586669921875,288.3437805175781,1.0,0.6375348567962646,1.0,1.0,0.0,1.0,-3.2572927474975586,3.257284164428711,8.527564204996452e-06,2.514744758605957,0.3451615869998932,0.3451615869998932,0.0,212.92662048339844,222.0,10247.869140625,-0.0,3159.7763671875,1.0,283.1499938964844,287.8060913085937,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445995986461639,1.0,0.0,0.0,0.5260019898414612,0.5260056257247925,1.8461554063264884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.97314453125,0.0,23.625656127929688,1895.4371337890625,0.0,362.8739013671875,0.2528212964534759,1.0,0.0,3.0,1.0,0.0
