time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190424799919128,0.27877938747406,0.2553954720497131,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164416193962096,0.5907047390937805,0.5617658495903015,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674865961074829,0.5041308999061584,0.3542765378952026,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857646942138672,0.3692954182624817,0.3540109694004059,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016949653625488,0.2589637637138366,1.1870927810668943,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,295.32586669921875,288.3437805175781,1.0,0.6375348567962646,1.0,1.0,0.0,1.0,-3.2572927474975586,3.257284164428711,8.527564204996452e-06,2.514744758605957,0.3451615869998932,0.3451615869998932,0.0,212.92662048339844,222.0,10247.869140625,-0.0,3159.7763671875,1.0,283.1499938964844,287.8060913085937,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445995986461639,1.0,0.0,0.0,0.5260019898414612,0.5260056257247925,1.8461554063264884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.97314453125,0.0,23.625656127929688,1895.4371337890625,0.0,362.8739013671875,0.2528212964534759,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173861265182495,0.2792095243930816,0.2558830380439758,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137252569198608,0.5913863778114319,0.5625167489051819,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676427006721497,0.5089983344078064,0.3577216565608978,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7840337157249451,0.3701965510845184,0.3549664914608001,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000209093093872,0.2594862878322601,1.189936637878418,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,295.3255615234375,288.34576416015625,1.0,0.6404616832733154,1.0,1.0,0.0,1.0,-3.267493724822998,3.2674851417541504,8.580868779972661e-06,2.522545099258423,0.3458120822906494,0.3458120822906494,0.0,215.9970550537109,225.0,10273.4296875,-0.0,3199.30029296875,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456839561462402,1.0,0.0,0.0,0.5272856950759888,0.5272893309593201,1.8551775227138023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.455810546875,0.0,23.69962882995605,1895.4371337890625,0.0,365.2601013183594,0.2529594600200653,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173861265182495,0.2792095243930816,0.2558830380439758,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137252569198608,0.5913863778114319,0.5625167489051819,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676427006721497,0.5089983344078064,0.3577216565608978,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7840337157249451,0.3701965510845184,0.3549664914608001,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000209093093872,0.2594862878322601,1.189936637878418,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,295.3255615234375,288.34576416015625,1.0,0.6404616832733154,1.0,1.0,0.0,1.0,-3.267493724822998,3.2674851417541504,8.580868779972661e-06,2.522545099258423,0.3458120822906494,0.3458120822906494,0.0,215.9970550537109,225.0,10273.4296875,-0.0,3199.30029296875,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456839561462402,1.0,0.0,0.0,0.5272856950759888,0.5272893309593201,1.8551775227138023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.455810546875,0.0,23.69962882995605,1895.4371337890625,0.0,365.2601013183594,0.2529594600200653,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165582180023193,0.2794160544872284,0.2561191916465759,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.912391722202301,0.5917091369628906,0.5628753304481506,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677279353141785,0.5114341974258423,0.3594456017017364,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7831781506538391,0.3706378638744354,0.3554356098175049,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991914510726929,0.2597408592700958,1.191329002380371,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,295.3254089355469,288.3466491699219,1.0,0.6419121623039246,1.0,1.0,0.0,1.0,-3.2725203037261963,3.2725117206573486,8.607202289567795e-06,2.5263912677764893,0.3461454510688782,0.3461454510688782,0.0,217.5315856933593,225.0,10286.357421875,-0.0,3218.979248046875,1.0,283.1499938964844,287.8066101074219,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462366998195648,1.0,0.0,0.0,0.5279459953308105,0.5279496312141418,1.8598264261981967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.2197265625,0.0,23.737781524658203,1895.4371337890625,0.0,366.4821472167969,0.2530308365821838,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157299518585205,0.2796171307563782,0.2563505172729492,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.91107577085495,0.5920203328132629,0.563223123550415,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678176403045654,0.5138711929321289,0.3611704111099243,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823291420936584,0.371073305606842,0.3558991849422455,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983670592308044,0.2599912285804748,1.1927026510238647,288.3473815917969,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,295.32525634765625,288.34747314453125,1.0,0.6433542966842651,1.0,1.0,0.0,1.0,-3.27750015258789,3.277491569519043,8.633334800833836e-06,2.530203104019165,0.3464834690093994,0.3464834690093994,0.0,219.0657958984375,228.0,10299.365234375,-0.0,3238.607421875,1.0,283.1499938964844,287.806640625,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467960596084595,1.0,0.0,0.0,0.5286169052124023,0.5286205410957336,1.864556509190152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.992919921875,0.0,23.776615142822266,1895.4371337890625,0.0,367.7228088378906,0.2531036138534546,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140712738037109,0.280003935098648,0.2567993700504303,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9085006713867188,0.5926093459129333,0.5638874769210815,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680100440979004,0.5187487602233887,0.3646222651004791,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.780650794506073,0.371927261352539,0.3568105399608612,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967337131500244,0.2604798674583435,1.1953959465026855,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,295.3249206542969,288.348876953125,1.0,0.6462147831916809,1.0,1.0,0.0,1.0,-3.2873246669769287,3.287316083908081,8.685021384735592e-06,2.537729501724243,0.3471713662147522,0.3471713662147522,0.0,222.1334381103516,231.0,10325.580078125,-0.0,3277.720458984375,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479348361492157,1.0,0.0,0.0,0.5299866199493408,0.5299902558326721,1.874231614351629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.553466796875,0.0,23.8560848236084,1895.4371337890625,0.0,370.2608642578125,0.2532527446746826,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140712738037109,0.280003935098648,0.2567993700504303,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9085006713867188,0.5926093459129333,0.5638874769210815,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680100440979004,0.5187487602233887,0.3646222651004791,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.780650794506073,0.371927261352539,0.3568105399608612,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967337131500244,0.2604798674583435,1.1953959465026855,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,295.3249206542969,288.348876953125,1.0,0.6462147831916809,1.0,1.0,0.0,1.0,-3.2873246669769287,3.287316083908081,8.685021384735592e-06,2.537729501724243,0.3471713662147522,0.3471713662147522,0.0,222.1334381103516,231.0,10325.580078125,-0.0,3277.720458984375,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479348361492157,1.0,0.0,0.0,0.5299866199493408,0.5299902558326721,1.874231614351629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.553466796875,0.0,23.8560848236084,1895.4371337890625,0.0,370.2608642578125,0.2532527446746826,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.712406575679779,0.2803700566291809,0.2572297751903534,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.906006395816803,0.5931529402732849,0.5645093321800232,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.868219256401062,0.5236307978630066,0.3680770993232727,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.778998076915741,0.3727583289146423,0.3577004373073578,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951203346252441,0.2609521448612213,1.1980165243148804,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,295.3245544433594,288.3500671386719,1.0,0.6490429639816284,1.0,1.0,0.0,1.0,-3.296966314315796,3.296957492828369,8.735918527236208e-06,2.5451245307922363,0.3478731513023376,0.3478731513023376,0.0,225.19949340820312,234.0,10352.0126953125,-0.0,3316.625244140625,1.0,283.1499938964844,287.8062744140625,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490986466407776,1.0,0.0,0.0,0.5313897132873535,0.5313933491706848,1.884168732146918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.110595703125,0.0,23.9377498626709,1895.4371337890625,0.0,372.8719177246094,0.2534063160419464,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.712406575679779,0.2803700566291809,0.2572297751903534,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.906006395816803,0.5931529402732849,0.5645093321800232,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.868219256401062,0.5236307978630066,0.3680770993232727,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.778998076915741,0.3727583289146423,0.3577004373073578,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951203346252441,0.2609521448612213,1.1980165243148804,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,295.3245544433594,288.3500671386719,1.0,0.6490429639816284,1.0,1.0,0.0,1.0,-3.296966314315796,3.296957492828369,8.735918527236208e-06,2.5451245307922363,0.3478731513023376,0.3478731513023376,0.0,225.19949340820312,234.0,10352.0126953125,-0.0,3316.625244140625,1.0,283.1499938964844,287.8062744140625,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490986466407776,1.0,0.0,0.0,0.5313897132873535,0.5313933491706848,1.884168732146918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.110595703125,0.0,23.9377498626709,1895.4371337890625,0.0,372.8719177246094,0.2534063160419464,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107330560684204,0.2807162702083587,0.2576422989368438,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036008715629578,0.593651533126831,0.5650891065597534,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684451580047607,0.528516948223114,0.3715345859527588,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773711085319519,0.3735669553279876,0.3585692048072815,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935274600982666,0.2614084780216217,1.200566053390503,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,295.3241882324219,288.3509826660156,1.0,0.6518394351005554,1.0,1.0,0.0,1.0,-3.3064281940460205,3.3064193725585938,8.786078069533687e-06,2.552407503128052,0.3485860228538513,0.3485860228538513,0.0,228.26394653320312,237.0,10378.5966796875,-0.0,3355.320556640625,1.0,283.1499938964844,287.8057861328125,290.1910400390625,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17981.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504285156726837,1.0,0.0,0.0,0.5328207015991211,0.5328243374824524,1.8943302038110232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.59521484375,0.0,24.021284103393555,1895.4371337890625,0.0,375.8771057128906,0.253563642501831,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107330560684204,0.2807162702083587,0.2576422989368438,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036008715629578,0.593651533126831,0.5650891065597534,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684451580047607,0.528516948223114,0.3715345859527588,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773711085319519,0.3735669553279876,0.3585692048072815,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935274600982666,0.2614084780216217,1.200566053390503,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,295.3241882324219,288.3509826660156,1.0,0.6518394351005554,1.0,1.0,0.0,1.0,-3.3064281940460205,3.3064193725585938,8.786078069533687e-06,2.552407503128052,0.3485860228538513,0.3485860228538513,0.0,228.26394653320312,237.0,10378.5966796875,-0.0,3355.320556640625,1.0,283.1499938964844,287.8057861328125,290.1910400390625,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17981.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504285156726837,1.0,0.0,0.0,0.5328207015991211,0.5328243374824524,1.8943302038110232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.59521484375,0.0,24.021284103393555,1895.4371337890625,0.0,375.8771057128906,0.253563642501831,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7090490460395813,0.2810445129871368,0.258038580417633,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.901277244091034,0.5941081047058105,0.5656293630599976,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686877489089966,0.5334070920944214,0.3749945163726806,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757708430290222,0.3743547201156616,0.3594183027744293,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919563412666321,0.2618501186370849,1.203049659729004,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,295.32379150390625,288.35174560546875,1.0,0.654606282711029,1.0,1.0,0.0,1.0,-3.315723419189453,3.3157145977020264,8.835607332002837e-06,2.5596063137054443,0.3493070006370544,0.3493070006370544,0.0,231.32717895507807,240.0,10405.267578125,-0.0,3393.829833984375,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520644247531891,1.0,0.0,0.0,0.5342733263969421,0.5342769622802734,1.9046730415084312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.84521484375,0.0,24.106319427490234,1895.4371337890625,0.0,379.6058654785156,0.2537240087985992,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7090490460395813,0.2810445129871368,0.258038580417633,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.901277244091034,0.5941081047058105,0.5656293630599976,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686877489089966,0.5334070920944214,0.3749945163726806,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757708430290222,0.3743547201156616,0.3594183027744293,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919563412666321,0.2618501186370849,1.203049659729004,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,295.32379150390625,288.35174560546875,1.0,0.654606282711029,1.0,1.0,0.0,1.0,-3.315723419189453,3.3157145977020264,8.835607332002837e-06,2.5596063137054443,0.3493070006370544,0.3493070006370544,0.0,231.32717895507807,240.0,10405.267578125,-0.0,3393.829833984375,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520644247531891,1.0,0.0,0.0,0.5342733263969421,0.5342769622802734,1.9046730415084312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.84521484375,0.0,24.106319427490234,1895.4371337890625,0.0,379.6058654785156,0.2537240087985992,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082018852233887,0.2812017798423767,0.2582305371761322,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.9001266956329346,0.594319760799408,0.565883994102478,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8688153028488159,0.5358538627624512,0.3767255246639251,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.774980366230011,0.3747403919696808,0.3598351776599884,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911786198616028,0.2620652019977569,1.204265832901001,288.3519897460937,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,295.3235778808594,288.3520202636719,1.0,0.6559782028198242,1.0,1.0,0.0,1.0,-3.3203060626983643,3.320297241210937,8.86011912371032e-06,2.563171625137329,0.3496700227260589,0.3496700227260589,0.0,232.85801696777344,240.0,10418.62109375,-0.0,3413.00537109375,1.0,283.1499938964844,287.8047790527344,290.1699523925781,290.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529669880867004,1.0,0.0,0.0,0.5350067615509033,0.5350103974342346,1.9099060111216204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.343505859375,0.0,24.14934730529785,1895.4371337890625,0.0,381.6784057617188,0.2538052499294281,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073560357093811,0.281354695558548,0.2584185898303985,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989821076393127,0.5945207476615906,0.5661285519599915,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689468502998352,0.5383017063140869,0.3784572780132293,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741961479187012,0.3751207888126373,0.3602470457553863,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.690406084060669,0.2622766494750976,1.2054657936096191,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,295.3233947753906,288.352294921875,1.0,0.657342791557312,1.0,1.0,0.0,1.0,-3.324847459793091,3.324838638305664,8.88447084435029e-06,2.566715240478516,0.3500343263149261,0.3500343263149261,0.0,234.38845825195312,243.0,10431.9794921875,-0.0,3432.13134765625,1.0,283.1499938964844,287.8043518066406,290.1614074707031,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538984894752502,1.0,0.0,0.0,0.5357440710067749,0.535747766494751,1.9151741526002297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.7529296875,0.0,24.19266128540039,1895.4371337890625,0.0,383.8288879394531,0.2538870573043823,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056766152381897,0.2816480100154876,0.2587834596633911,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967106342315674,0.5948910117149353,0.5665880441665649,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692212700843811,0.5432007908821106,0.3819227516651153,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726462483406067,0.3758660852909088,0.3610562682151794,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888764500617981,0.262688934803009,1.2078180313110352,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,295.3229675292969,288.3526916503906,1.0,0.6600503921508789,1.0,1.0,0.0,1.0,-3.333808898925781,3.3338000774383545,8.932699529395904e-06,2.5737383365631104,0.3507657051086426,0.3507657051086426,0.0,237.44834899902344,246.0,10458.6845703125,-0.0,3470.2392578125,1.0,283.1499938964844,287.803466796875,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557822644710541,1.0,0.0,0.0,0.5372283458709717,0.537231981754303,1.9258004968492063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.315185546875,0.0,24.280027389526367,1895.4371337890625,0.0,388.2138671875,0.2540522217750549,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056766152381897,0.2816480100154876,0.2587834596633911,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967106342315674,0.5948910117149353,0.5665880441665649,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692212700843811,0.5432007908821106,0.3819227516651153,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726462483406067,0.3758660852909088,0.3610562682151794,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888764500617981,0.262688934803009,1.2078180313110352,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,295.3229675292969,288.3526916503906,1.0,0.6600503921508789,1.0,1.0,0.0,1.0,-3.333808898925781,3.3338000774383545,8.932699529395904e-06,2.5737383365631104,0.3507657051086426,0.3507657051086426,0.0,237.44834899902344,246.0,10458.6845703125,-0.0,3470.2392578125,1.0,283.1499938964844,287.803466796875,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557822644710541,1.0,0.0,0.0,0.5372283458709717,0.537231981754303,1.9258004968492063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.315185546875,0.0,24.280027389526367,1895.4371337890625,0.0,388.2138671875,0.2540522217750549,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040135860443115,0.2819250822067261,0.2591337561607361,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8944622278213501,0.5952193737030029,0.5670083165168762,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695103526115417,0.5481042861938477,0.3853910565376282,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711203694343567,0.3765907883644104,0.3618461191654205,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873671412467957,0.2630873024463653,1.2101080417633057,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,295.322509765625,288.3529357910156,1.0,0.6627296805381775,1.0,1.0,0.0,1.0,-3.3426108360290527,3.342602014541626,8.980298844107892e-06,2.5806751251220703,0.35149946808815,0.35149946808815,0.0,240.5067443847656,249.0,10485.3427734375,-0.0,3508.153564453125,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576186239719391,1.0,0.0,0.0,0.5387224555015564,0.5387260913848877,1.936527382895292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.563232421875,0.0,24.36820602416992,1895.4371337890625,0.0,392.53558349609375,0.2542190849781036,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040135860443115,0.2819250822067261,0.2591337561607361,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8944622278213501,0.5952193737030029,0.5670083165168762,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695103526115417,0.5481042861938477,0.3853910565376282,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711203694343567,0.3765907883644104,0.3618461191654205,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873671412467957,0.2630873024463653,1.2101080417633057,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,295.322509765625,288.3529357910156,1.0,0.6627296805381775,1.0,1.0,0.0,1.0,-3.3426108360290527,3.342602014541626,8.980298844107892e-06,2.5806751251220703,0.35149946808815,0.35149946808815,0.0,240.5067443847656,249.0,10485.3427734375,-0.0,3508.153564453125,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576186239719391,1.0,0.0,0.0,0.5387224555015564,0.5387260913848877,1.936527382895292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.563232421875,0.0,24.36820602416992,1895.4371337890625,0.0,392.53558349609375,0.2542190849781036,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023667097091675,0.2821863293647766,0.2594698369503021,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8922362327575684,0.5955060720443726,0.5673895478248596,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.869813084602356,0.553011953830719,0.3888620734214782,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696175575256348,0.3772949576377868,0.3626167774200439,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858775019645691,0.2634720206260681,1.2123371362686155,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,295.32208251953125,288.3530578613281,1.0,0.6653812527656555,1.0,1.0,0.0,1.0,-3.3512561321258545,3.3512470722198486,9.027266060002148e-06,2.587524175643921,0.3522339463233948,0.3522339463233948,0.0,243.5637359619141,252.0,10511.9169921875,-0.0,3545.87353515625,1.0,283.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459362119436264,1.0,0.0,0.0,0.5402231812477112,0.5402268171310425,1.9473313628282085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.543701171875,0.0,24.45699882507324,1895.4371337890625,0.0,396.6826171875,0.254387229681015,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023667097091675,0.2821863293647766,0.2594698369503021,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8922362327575684,0.5955060720443726,0.5673895478248596,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.869813084602356,0.553011953830719,0.3888620734214782,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696175575256348,0.3772949576377868,0.3626167774200439,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858775019645691,0.2634720206260681,1.2123371362686155,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,295.32208251953125,288.3530578613281,1.0,0.6653812527656555,1.0,1.0,0.0,1.0,-3.3512561321258545,3.3512470722198486,9.027266060002148e-06,2.587524175643921,0.3522339463233948,0.3522339463233948,0.0,243.5637359619141,252.0,10511.9169921875,-0.0,3545.87353515625,1.0,283.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459362119436264,1.0,0.0,0.0,0.5402231812477112,0.5402268171310425,1.9473313628282085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.543701171875,0.0,24.45699882507324,1895.4371337890625,0.0,396.6826171875,0.254387229681015,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007358074188232,0.2824321985244751,0.2597922086715698,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900323510169983,0.5957521796226501,0.5677326321601868,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701283931732178,0.557923436164856,0.3923355042934418,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681369185447693,0.3779788315296173,0.3633683621883392,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844071745872498,0.2638434767723083,1.2145071029663086,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,295.3216247558594,288.3530578613281,1.0,0.6680057048797607,1.0,1.0,0.0,1.0,-3.359747886657715,3.359738826751709,9.07360481505748e-06,2.5942845344543457,0.3529677987098694,0.3529677987098694,0.0,246.619369506836,255.0,10538.375,-0.0,3583.40087890625,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610119760036468,1.0,0.0,0.0,0.5417273640632629,0.541731059551239,1.9581911203658823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.299072265625,0.0,24.54622459411621,1895.4371337890625,0.0,400.6466369628906,0.2545563578605652,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007358074188232,0.2824321985244751,0.2597922086715698,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900323510169983,0.5957521796226501,0.5677326321601868,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701283931732178,0.557923436164856,0.3923355042934418,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681369185447693,0.3779788315296173,0.3633683621883392,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844071745872498,0.2638434767723083,1.2145071029663086,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,295.3216247558594,288.3530578613281,1.0,0.6680057048797607,1.0,1.0,0.0,1.0,-3.359747886657715,3.359738826751709,9.07360481505748e-06,2.5942845344543457,0.3529677987098694,0.3529677987098694,0.0,246.619369506836,255.0,10538.375,-0.0,3583.40087890625,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610119760036468,1.0,0.0,0.0,0.5417273640632629,0.541731059551239,1.9581911203658823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.299072265625,0.0,24.54622459411621,1895.4371337890625,0.0,400.6466369628906,0.2545563578605652,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999261379241943,0.2825494110584259,0.2599482536315918,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889384865760803,0.5958601236343384,0.5678899884223938,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702905774116516,0.5603805184364319,0.3940730094909668,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674046158790588,0.3783130645751953,0.3637369275093078,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836791038513184,0.2640242576599121,1.215570092201233,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,295.3214111328125,288.35302734375,1.0,0.6693077683448792,1.0,1.0,0.0,1.0,-3.363936424255371,3.363927364349365,9.096534085983876e-06,2.597630500793457,0.3533340394496918,0.3533340394496918,0.0,248.1466064453125,255.0,10551.5498046875,-0.0,3602.08984375,1.0,283.1499938964844,287.79949951171875,290.0586853027344,290.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461805135011673,1.0,0.0,0.0,0.5424799919128418,0.5424836277961731,1.963635654078644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.1005859375,0.0,24.59095001220703,1895.4371337890625,0.0,402.5663146972656,0.2546411454677582,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991203427314758,0.2826628386974334,0.2601009905338287,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878502249717712,0.5959585309028625,0.5680382251739502,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704555630683899,0.5628381967544556,0.3958110511302948,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666774988174438,0.3786422610282898,0.3641008138656616,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829556822776794,0.2642018496990204,1.2166187763214111,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,295.3211669921875,288.3529663085937,1.0,0.6706032752990723,1.0,1.0,0.0,1.0,-3.3680877685546875,3.3680787086486816,9.11930783331627e-06,2.6009535789489746,0.353699654340744,0.353699654340744,0.0,249.6735382080078,258.0,10564.685546875,-0.0,3620.7314453125,1.0,283.1499938964844,287.7988586425781,290.0454406738281,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625811874866485,1.0,0.0,0.0,0.5432324409484863,0.5432360768318176,1.9690867603117123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.85693359375,0.0,24.63572120666504,1895.4371337890625,0.0,404.4533386230469,0.2547260820865631,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.69752037525177,0.2828786969184875,0.2603965997695923,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856908082962036,0.5961287617683411,0.5683093070983887,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707934021949768,0.5677554607391357,0.3992881774902344,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652387022972107,0.3792855739593506,0.3648144602775574,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815229058265686,0.2645477056503296,1.2186744213104248,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,295.3207092285156,288.352783203125,1.0,0.673175036907196,1.0,1.0,0.0,1.0,-3.376282453536988,3.376273393630981,9.16439421416726e-06,2.607532024383545,0.3544284701347351,0.3544284701347351,0.0,252.726318359375,261.0,10590.8251953125,-0.0,3657.874755859375,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640887379646301,1.0,0.0,0.0,0.544735848903656,0.5447394847869873,1.9800006967329864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.24169921875,0.0,24.72533226013184,1895.4371337890625,0.0,408.1444091796875,0.2548961341381073,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.69752037525177,0.2828786969184875,0.2603965997695923,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856908082962036,0.5961287617683411,0.5683093070983887,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707934021949768,0.5677554607391357,0.3992881774902344,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652387022972107,0.3792855739593506,0.3648144602775574,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815229058265686,0.2645477056503296,1.2186744213104248,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,295.3207092285156,288.352783203125,1.0,0.673175036907196,1.0,1.0,0.0,1.0,-3.376282453536988,3.376273393630981,9.16439421416726e-06,2.607532024383545,0.3544284701347351,0.3544284701347351,0.0,252.726318359375,261.0,10590.8251953125,-0.0,3657.874755859375,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640887379646301,1.0,0.0,0.0,0.544735848903656,0.5447394847869873,1.9800006967329864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.24169921875,0.0,24.72533226013184,1895.4371337890625,0.0,408.1444091796875,0.2548961341381073,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959351897239685,0.283079981803894,0.2606792747974396,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835526704788208,0.596259355545044,0.5685451626777649,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711405992507935,0.5726745128631592,0.4027664363384247,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638193964958191,0.3799088597297668,0.3655093908309936,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801080703735352,0.2648813128471374,1.2206758260726929,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,295.3202514648437,288.3525085449219,1.0,0.6757215261459351,1.0,1.0,0.0,1.0,-3.3843328952789307,3.3843235969543457,9.208853953168727e-06,2.6140170097351074,0.3551532328128814,0.3551532328128814,0.0,255.7781219482422,264.0,10616.76953125,-0.0,3694.829833984375,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655409157276153,1.0,0.0,0.0,0.5462355017662048,0.5462391376495361,1.9909176529608885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.469970703125,0.0,24.81493186950684,1895.4371337890625,0.0,411.7316284179688,0.2550662457942962,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959351897239685,0.283079981803894,0.2606792747974396,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835526704788208,0.596259355545044,0.5685451626777649,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711405992507935,0.5726745128631592,0.4027664363384247,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638193964958191,0.3799088597297668,0.3655093908309936,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801080703735352,0.2648813128471374,1.2206758260726929,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,295.3202514648437,288.3525085449219,1.0,0.6757215261459351,1.0,1.0,0.0,1.0,-3.3843328952789307,3.3843235969543457,9.208853953168727e-06,2.6140170097351074,0.3551532328128814,0.3551532328128814,0.0,255.7781219482422,264.0,10616.76953125,-0.0,3694.829833984375,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655409157276153,1.0,0.0,0.0,0.5462355017662048,0.5462391376495361,1.9909176529608885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.469970703125,0.0,24.81493186950684,1895.4371337890625,0.0,411.7316284179688,0.2550662457942962,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943635940551758,0.2832669019699096,0.2609492838382721,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8814308047294617,0.5963447093963623,0.5687398314476013,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714950680732727,0.5775945782661438,0.4062453210353851,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624179124832153,0.3805123567581177,0.3661859333515167,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787100434303284,0.2652029991149902,1.2226247787475586,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,295.3197631835937,288.3521728515625,1.0,0.6782427430152893,1.0,1.0,0.0,1.0,-3.3922340869903564,3.3922250270843506,9.252643394574989e-06,2.6204001903533936,0.3558730781078338,0.3558730781078338,0.0,258.8300476074219,267.0,10642.4921875,-0.0,3731.58447265625,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669354557991028,1.0,0.0,0.0,0.5477294325828552,0.5477331280708313,2.0018228852336506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.558837890625,0.0,24.904401779174805,1895.4371337890625,0.0,415.20611572265625,0.2552362084388733,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943635940551758,0.2832669019699096,0.2609492838382721,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8814308047294617,0.5963447093963623,0.5687398314476013,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714950680732727,0.5775945782661438,0.4062453210353851,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624179124832153,0.3805123567581177,0.3661859333515167,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787100434303284,0.2652029991149902,1.2226247787475586,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,295.3197631835937,288.3521728515625,1.0,0.6782427430152893,1.0,1.0,0.0,1.0,-3.3922340869903564,3.3922250270843506,9.252643394574989e-06,2.6204001903533936,0.3558730781078338,0.3558730781078338,0.0,258.8300476074219,267.0,10642.4921875,-0.0,3731.58447265625,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669354557991028,1.0,0.0,0.0,0.5477294325828552,0.5477331280708313,2.0018228852336506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.558837890625,0.0,24.904401779174805,1895.4371337890625,0.0,415.20611572265625,0.2552362084388733,1.0,0.0,3.0,1.0,0.0
