time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928048133850098,0.2834391593933105,0.2612064182758331,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793232440948486,0.5963830351829529,0.5688908100128174,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718554973602295,0.5825144052505493,0.4097241163253784,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610331177711487,0.3810956180095672,0.3668437004089355,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773280501365662,0.2655127644538879,1.2245211601257324,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,295.3192749023437,288.3517761230469,1.0,0.6807382106781006,1.0,1.0,0.0,1.0,-3.399981737136841,3.399972438812256,9.29571979213506e-06,2.626674175262451,0.3565870523452759,0.3565870523452759,0.0,261.8819885253906,270.0,10667.9619140625,-0.0,3768.120361328125,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682632088661194,1.0,0.0,0.0,0.5492156147956848,0.5492192506790161,2.0127007616110866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.525146484375,0.0,24.99361228942871,1895.4371337890625,0.0,418.5415649414063,0.2554057538509369,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928048133850098,0.2834391593933105,0.2612064182758331,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793232440948486,0.5963830351829529,0.5688908100128174,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718554973602295,0.5825144052505493,0.4097241163253784,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610331177711487,0.3810956180095672,0.3668437004089355,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773280501365662,0.2655127644538879,1.2245211601257324,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,295.3192749023437,288.3517761230469,1.0,0.6807382106781006,1.0,1.0,0.0,1.0,-3.399981737136841,3.399972438812256,9.29571979213506e-06,2.626674175262451,0.3565870523452759,0.3565870523452759,0.0,261.8819885253906,270.0,10667.9619140625,-0.0,3768.120361328125,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682632088661194,1.0,0.0,0.0,0.5492156147956848,0.5492192506790161,2.0127007616110866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.525146484375,0.0,24.99361228942871,1895.4371337890625,0.0,418.5415649414063,0.2554057538509369,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920300722122192,0.283519834280014,0.2613301873207092,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782747387886047,0.5963847637176514,0.5689500570297241,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720377087593079,0.5849739909172058,0.4114632308483124,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603468298912048,0.3813797235488891,0.3671655654907226,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766430139541626,0.2656632363796234,1.225450038909912,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,295.31903076171875,288.3515625,1.0,0.6819763779640198,1.0,1.0,0.0,1.0,-3.4037981033325195,3.4037885665893555,9.31698832573602e-06,2.629769086837769,0.3569415807723999,0.3569415807723999,0.0,263.40789794921875,270.0,10680.5966796875,-0.0,3786.3046875,1.0,283.1499938964844,287.7925109863281,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688995480537414,1.0,0.0,0.0,0.5499552488327026,0.5499589443206787,2.0181255777629303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.969970703125,0.0,25.03808784484864,1895.4371337890625,0.0,420.1497497558594,0.2554903030395508,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.691258430480957,0.2835967540740967,0.2614506781101227,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772297501564026,0.5963748097419739,0.568998396396637,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.872221052646637,0.5874329805374146,0.4132020473480224,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7596644759178162,0.3816587328910827,0.3674827516078949,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759619116783142,0.2658107876777649,1.2263659238815308,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,295.3187866210937,288.351318359375,1.0,0.6832081079483032,1.0,1.0,0.0,1.0,-3.407575845718384,3.407566547393799,9.33807223191252e-06,2.632835149765014,0.3572943806648254,0.3572943806648254,0.0,264.9337158203125,273.0,10693.16015625,-0.0,3804.431640625,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695163369178772,1.0,0.0,0.0,0.5506923198699951,0.5506959557533264,2.0235384923239508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.39306640625,0.0,25.08245658874512,1895.4371337890625,0.0,421.71435546875,0.2555746436119079,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897245049476624,0.2837400734424591,0.2616824209690094,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751509189605713,0.596322238445282,0.5690645575523376,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725907206535339,0.5923490524291992,0.4166783094406128,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583116292953491,0.3822022974491119,0.3681036531925201,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746115684509277,0.2660976946353912,1.2281619310379028,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,295.3182983398437,288.3507995605469,1.0,0.6856533885002136,1.0,1.0,0.0,1.0,-3.415022850036621,3.415013551712036,9.379715265822595e-06,2.6388838291168213,0.3579946458339691,0.3579946458339691,0.0,267.98541259765625,276.0,10718.0810546875,-0.0,3840.527099609375,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706895053386688,1.0,0.0,0.0,0.5521584153175354,0.5521620512008667,2.034327373223732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.19140625,0.0,25.170862197875977,1895.4371337890625,0.0,424.7066345214844,0.2557427883148193,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897245049476624,0.2837400734424591,0.2616824209690094,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751509189605713,0.596322238445282,0.5690645575523376,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725907206535339,0.5923490524291992,0.4166783094406128,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583116292953491,0.3822022974491119,0.3681036531925201,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746115684509277,0.2660976946353912,1.2281619310379028,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,295.3182983398437,288.3507995605469,1.0,0.6856533885002136,1.0,1.0,0.0,1.0,-3.415022850036621,3.415013551712036,9.379715265822595e-06,2.6388838291168213,0.3579946458339691,0.3579946458339691,0.0,267.98541259765625,276.0,10718.0810546875,-0.0,3840.527099609375,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706895053386688,1.0,0.0,0.0,0.5521584153175354,0.5521620512008667,2.034327373223732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.19140625,0.0,25.170862197875977,1895.4371337890625,0.0,424.7066345214844,0.2557427883148193,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882023811340332,0.2838687598705292,0.261901319026947,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730863928794861,0.5962251424789429,0.5690891742706299,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.872963547706604,0.5972613096237183,0.4201520085334778,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569738030433655,0.3827258944511413,0.3687060475349426,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732766628265381,0.2663734853267669,1.2299091815948486,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,295.3178100585937,288.3502502441406,1.0,0.6880737543106079,1.0,1.0,0.0,1.0,-3.422320604324341,3.4223110675811768,9.420624337508343e-06,2.64481520652771,0.358687162399292,0.358687162399292,0.0,271.0367126464844,279.0,10742.703125,-0.0,3876.3935546875,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717747867107391,1.0,0.0,0.0,0.5536123514175415,0.5536160469055176,2.045055325083922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.945556640625,0.0,25.258729934692383,1895.4371337890625,0.0,427.4937744140625,0.2559099495410919,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882023811340332,0.2838687598705292,0.261901319026947,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730863928794861,0.5962251424789429,0.5690891742706299,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.872963547706604,0.5972613096237183,0.4201520085334778,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569738030433655,0.3827258944511413,0.3687060475349426,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732766628265381,0.2663734853267669,1.2299091815948486,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,295.3178100585937,288.3502502441406,1.0,0.6880737543106079,1.0,1.0,0.0,1.0,-3.422320604324341,3.4223110675811768,9.420624337508343e-06,2.64481520652771,0.358687162399292,0.358687162399292,0.0,271.0367126464844,279.0,10742.703125,-0.0,3876.3935546875,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717747867107391,1.0,0.0,0.0,0.5536123514175415,0.5536160469055176,2.045055325083922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.945556640625,0.0,25.258729934692383,1895.4371337890625,0.0,427.4937744140625,0.2559099495410919,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866915822029114,0.2839824855327606,0.262107104063034,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710358738899231,0.5960838794708252,0.5690725445747375,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733384013175964,0.6021681427955627,0.4236220717430115,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556501626968384,0.3832292258739471,0.3692896962165832,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719568371772766,0.266638308763504,1.2316083908081057,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,295.3172912597656,288.3496398925781,1.0,0.6904692649841309,1.0,1.0,0.0,1.0,-3.4294681549072266,3.4294586181640625,9.46078034758102e-06,2.650625228881836,0.3593713641166687,0.3593713641166687,0.0,274.08758544921875,282.0,10767.0107421875,-0.0,3912.02294921875,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727676510810852,1.0,0.0,0.0,0.5550528764724731,0.5550565719604492,2.055711867399168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.68408203125,0.0,25.345977783203125,1895.4371337890625,0.0,430.0597839355469,0.2560760080814361,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866915822029114,0.2839824855327606,0.262107104063034,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710358738899231,0.5960838794708252,0.5690725445747375,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733384013175964,0.6021681427955627,0.4236220717430115,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556501626968384,0.3832292258739471,0.3692896962165832,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719568371772766,0.266638308763504,1.2316083908081057,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,295.3172912597656,288.3496398925781,1.0,0.6904692649841309,1.0,1.0,0.0,1.0,-3.4294681549072266,3.4294586181640625,9.46078034758102e-06,2.650625228881836,0.3593713641166687,0.3593713641166687,0.0,274.08758544921875,282.0,10767.0107421875,-0.0,3912.02294921875,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727676510810852,1.0,0.0,0.0,0.5550528764724731,0.5550565719604492,2.055711867399168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.68408203125,0.0,25.345977783203125,1895.4371337890625,0.0,430.0597839355469,0.2560760080814361,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851915717124939,0.2840812802314758,0.2622998356819153,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689994215965271,0.5958995223045349,0.5690156817436218,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.87371426820755,0.6070682406425476,0.4270875453948974,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543400526046753,0.3837124109268188,0.3698546588420868,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.670651912689209,0.2668924927711487,1.2332607507705688,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,295.3167724609375,288.3489990234375,1.0,0.6928402781486511,1.0,1.0,0.0,1.0,-3.4364676475524902,3.436458110809326,9.500179658061825e-06,2.656312704086304,0.3600468635559082,0.3600468635559082,0.0,277.1380615234375,285.0,10790.9951171875,-0.0,3947.4140625,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736638069152832,1.0,0.0,0.0,0.5564789772033691,0.5564826726913452,2.066288651292325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.43505859375,0.0,25.432537078857425,1895.4371337890625,0.0,432.3892517089844,0.2562407851219177,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851915717124939,0.2840812802314758,0.2622998356819153,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689994215965271,0.5958995223045349,0.5690156817436218,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.87371426820755,0.6070682406425476,0.4270875453948974,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543400526046753,0.3837124109268188,0.3698546588420868,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.670651912689209,0.2668924927711487,1.2332607507705688,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,295.3167724609375,288.3489990234375,1.0,0.6928402781486511,1.0,1.0,0.0,1.0,-3.4364676475524902,3.436458110809326,9.500179658061825e-06,2.656312704086304,0.3600468635559082,0.3600468635559082,0.0,277.1380615234375,285.0,10790.9951171875,-0.0,3947.4140625,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736638069152832,1.0,0.0,0.0,0.5564789772033691,0.5564826726913452,2.066288651292325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.43505859375,0.0,25.432537078857425,1895.4371337890625,0.0,432.3892517089844,0.2562407851219177,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844455003738403,0.2841249108314514,0.2623911201953888,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679863214492798,0.5957909822463989,0.5689719319343567,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739023208618164,0.609515368938446,0.4288182258605957,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536897659301758,0.3839462399482727,0.3701299428939819,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700047850608826,0.2670155167579651,1.2340692281723022,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,295.3165283203125,288.3486633300781,1.0,0.6940163969993591,1.0,1.0,0.0,1.0,-3.4399101734161377,3.4399006366729736,9.519584637018852e-06,2.6591084003448486,0.360381156206131,0.360381156206131,0.0,278.6630249023437,285.0,10802.8583984375,-0.0,3965.014404296875,1.0,283.1499938964844,287.7847595214844,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740748703479767,1.0,0.0,0.0,0.5571861267089844,0.5571897625923157,2.071543292458956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.82470703125,0.0,25.475526809692383,1895.4371337890625,0.0,433.4620666503906,0.2563226222991943,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837021112442017,0.2841648757457733,0.2624792158603668,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669769167900085,0.5956723690032959,0.568918764591217,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740903735160828,0.6119604110717773,0.4305475652217865,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530428171157837,0.3841752111911773,0.3704007267951965,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693614721298218,0.2671360969543457,1.2348668575286863,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,295.3162536621094,288.34832763671875,1.0,0.6951867341995239,1.0,1.0,0.0,1.0,-3.4433178901672363,3.4433083534240723,9.538806807540824e-06,2.661873817443848,0.3607131838798523,0.3607131838798523,0.0,280.1879272460937,288.0,10814.640625,-0.0,3982.5576171875,1.0,283.1499938964844,287.7839660644531,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744599461555481,1.0,0.0,0.0,0.5578894019126892,0.5578930974006653,2.07677608443646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.227783203125,0.0,25.51832771301269,1895.4371337890625,0.0,434.4695129394531,0.2564041316509247,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822230815887451,0.2842336893081665,0.2626456320285797,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649688959121704,0.5954045057296753,0.5687838792800903,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744659423828125,0.616843581199646,0.434001475572586,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517582774162292,0.3846182525157928,0.3709284663200378,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680855751037598,0.2673696279525757,1.2364290952682495,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,295.31573486328125,288.3476257324219,1.0,0.6975095272064209,1.0,1.0,0.0,1.0,-3.450024604797364,3.45001482963562,9.576678166922648e-06,2.66731071472168,0.3613702058792114,0.3613702058792114,0.0,283.2374267578125,291.0,10837.94921875,-0.0,4017.462890625,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751498699188232,1.0,0.0,0.0,0.5592837929725647,0.5592874884605408,2.0871706141178947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.092041015625,0.0,25.60332298278809,1895.4371337890625,0.0,436.2804260253906,0.2565660178661346,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822230815887451,0.2842336893081665,0.2626456320285797,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649688959121704,0.5954045057296753,0.5687838792800903,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744659423828125,0.616843581199646,0.434001475572586,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517582774162292,0.3846182525157928,0.3709284663200378,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680855751037598,0.2673696279525757,1.2364290952682495,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,295.31573486328125,288.3476257324219,1.0,0.6975095272064209,1.0,1.0,0.0,1.0,-3.450024604797364,3.45001482963562,9.576678166922648e-06,2.66731071472168,0.3613702058792114,0.3613702058792114,0.0,283.2374267578125,291.0,10837.94921875,-0.0,4017.462890625,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751498699188232,1.0,0.0,0.0,0.5592837929725647,0.5592874884605408,2.0871706141178947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.092041015625,0.0,25.60332298278809,1895.4371337890625,0.0,436.2804260253906,0.2565660178661346,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807541847229004,0.2842874228954315,0.2627988159656524,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629752993583679,0.5950962901115417,0.568611204624176,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.874840497970581,0.6217168569564819,0.4374485611915588,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.750485897064209,0.3850414156913757,0.3714377284049988,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668241024017334,0.2675932347774505,1.237947702407837,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,295.3152160644531,288.346923828125,1.0,0.6998085975646973,1.0,1.0,0.0,1.0,-3.456587076187134,3.4565775394439697,9.613782822270878e-06,2.672621011734009,0.3620175719261169,0.3620175719261169,0.0,286.2862243652344,294.0,10860.9091796875,-0.0,4052.12109375,1.0,283.1499938964844,287.7807922363281,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757290184497833,1.0,0.0,0.0,0.5606611967086792,0.5606648921966553,2.0974637138237995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.0595703125,0.0,25.68745231628418,1895.4371337890625,0.0,437.8064880371094,0.2567262947559356,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807541847229004,0.2842874228954315,0.2627988159656524,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629752993583679,0.5950962901115417,0.568611204624176,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.874840497970581,0.6217168569564819,0.4374485611915588,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.750485897064209,0.3850414156913757,0.3714377284049988,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668241024017334,0.2675932347774505,1.237947702407837,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,295.3152160644531,288.346923828125,1.0,0.6998085975646973,1.0,1.0,0.0,1.0,-3.456587076187134,3.4565775394439697,9.613782822270878e-06,2.672621011734009,0.3620175719261169,0.3620175719261169,0.0,286.2862243652344,294.0,10860.9091796875,-0.0,4052.12109375,1.0,283.1499938964844,287.7807922363281,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757290184497833,1.0,0.0,0.0,0.5606611967086792,0.5606648921966553,2.0974637138237995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.0595703125,0.0,25.68745231628418,1895.4371337890625,0.0,437.8064880371094,0.2567262947559356,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792952418327332,0.2843260765075683,0.2629387676715851,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609961867332458,0.5947486162185669,0.5684017539024353,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.875213086605072,0.6265785694122314,0.4408878087997436,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492250800132751,0.3854447305202484,0.3719286024570465,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655768156051636,0.2678070962429046,1.2394238710403442,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,295.3146667480469,288.34619140625,1.0,0.7020843029022217,1.0,1.0,0.0,1.0,-3.4630069732666016,3.4629971981048584,9.65011895459611e-06,2.6778042316436768,0.3626550137996673,0.3626550137996673,0.0,289.3343811035156,297.0,10883.5146484375,-0.0,4086.530517578125,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761936962604522,1.0,0.0,0.0,0.5620208978652954,0.5620245933532715,2.1076496992122884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.161865234375,0.0,25.77067375183105,1895.4371337890625,0.0,439.0348205566406,0.2568848431110382,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792952418327332,0.2843260765075683,0.2629387676715851,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609961867332458,0.5947486162185669,0.5684017539024353,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.875213086605072,0.6265785694122314,0.4408878087997436,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492250800132751,0.3854447305202484,0.3719286024570465,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655768156051636,0.2678070962429046,1.2394238710403442,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,295.3146667480469,288.34619140625,1.0,0.7020843029022217,1.0,1.0,0.0,1.0,-3.4630069732666016,3.4629971981048584,9.65011895459611e-06,2.6778042316436768,0.3626550137996673,0.3626550137996673,0.0,289.3343811035156,297.0,10883.5146484375,-0.0,4086.530517578125,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761936962604522,1.0,0.0,0.0,0.5620208978652954,0.5620245933532715,2.1076496992122884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.161865234375,0.0,25.77067375183105,1895.4371337890625,0.0,439.0348205566406,0.2568848431110382,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.677844226360321,0.2843486368656158,0.2630651295185089,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590293526649475,0.5943596363067627,0.5681551694869995,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755757212638855,0.6314005255699158,0.4443099200725555,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479739189147949,0.3858274519443512,0.3724008798599243,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643422245979309,0.2680112421512604,1.2408586740493774,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,295.3139953613281,288.3454284667969,1.0,0.7043361067771912,1.0,1.0,0.0,1.0,-3.469273090362549,3.4692633152008057,9.685616532806309e-06,2.6828508377075195,0.3632823228836059,0.3632823228836059,0.0,292.3837890625,300.0,10905.7470703125,-0.0,4120.66845703125,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765408337116241,1.0,0.0,0.0,0.5633623003959656,0.5633659958839417,2.117722353034424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.4296875,0.0,25.852935791015625,1895.4371337890625,0.0,439.9547729492188,0.2570416033267975,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.677844226360321,0.2843486368656158,0.2630651295185089,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590293526649475,0.5943596363067627,0.5681551694869995,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755757212638855,0.6314005255699158,0.4443099200725555,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479739189147949,0.3858274519443512,0.3724008798599243,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643422245979309,0.2680112421512604,1.2408586740493774,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,295.3139953613281,288.3454284667969,1.0,0.7043361067771912,1.0,1.0,0.0,1.0,-3.469273090362549,3.4692633152008057,9.685616532806309e-06,2.6828508377075195,0.3632823228836059,0.3632823228836059,0.0,292.3837890625,300.0,10905.7470703125,-0.0,4120.66845703125,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765408337116241,1.0,0.0,0.0,0.5633623003959656,0.5633659958839417,2.117722353034424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.4296875,0.0,25.852935791015625,1895.4371337890625,0.0,439.9547729492188,0.2570416033267975,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771170496940613,0.284352034330368,0.2631222009658813,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580443263053894,0.5941442251205444,0.5680144429206848,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757318258285522,0.633750319480896,0.4459892213344574,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473474144935608,0.3860092461109161,0.3726290166378021,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637257933616638,0.2681088745594024,1.2415595054626465,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,295.3133544921875,288.34503173828125,1.0,0.7054507732391357,1.0,1.0,0.0,1.0,-3.4723100662231445,3.4723005294799805,9.702836905489676e-06,2.685293674468994,0.3635917603969574,0.3635917603969574,0.0,293.9139099121094,300.0,10916.673828125,-0.0,4137.56396484375,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766706526279449,1.0,0.0,0.0,0.5640254616737366,0.5640290975570679,2.1227108959465123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.1298828125,0.0,25.8936710357666,1895.4371337890625,0.0,440.2992858886719,0.2571192681789398,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763876080513,0.2843499183654785,0.2631746530532837,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570567965507507,0.5939149260520935,0.5678606033325195,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.875865638256073,0.636065661907196,0.4476399421691894,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467193007469177,0.3861843943595886,0.3728512525558471,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631089448928833,0.268202930688858,1.2422468662261963,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,295.31256103515625,288.3446044921875,1.0,0.7065564393997192,1.0,1.0,0.0,1.0,-3.4752683639526367,3.4752585887908936,9.719617082737386e-06,2.6876704692840576,0.3638980984687805,0.3638980984687805,0.0,295.4481201171875,303.0,10927.453125,-0.0,4154.306640625,1.0,283.1499938964844,287.7760009765625,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767703711986542,1.0,0.0,0.0,0.5646829605102539,0.56468665599823,2.1276632011790763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.8681640625,0.0,25.93411064147949,1895.4371337890625,0.0,440.5640869140625,0.2571963667869568,1.0,0.0,3.0,1.0,0.0
11980020,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749301552772522,0.2843310832977295,0.2632663547992706,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550853729248047,0.5934215784072876,0.5675187706947327,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761033415794373,0.6406511068344116,0.4508967995643616,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.745465874671936,0.3865165114402771,0.3732785880565643,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618802547454834,0.2683807909488678,1.243577480316162,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,295.31085205078125,288.3436889648437,1.0,0.7087422609329224,1.0,1.0,0.0,1.0,-3.4809999465942383,3.480990171432495,9.75214243226219e-06,2.6922645568847656,0.3645013272762298,0.3645013272762298,0.0,298.517822265625,306.0,10948.6201171875,-0.0,4187.3994140625,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768708646297455,1.0,0.0,0.0,0.5659804940223694,0.5659841299057007,2.1374519931782743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.468505859375,0.0,26.0140438079834,1895.4371337890625,0.0,440.8311462402344,0.2573488354682922,1.0,0.0,3.0,1.0,0.0
11980080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749301552772522,0.2843310832977295,0.2632663547992706,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550853729248047,0.5934215784072876,0.5675187706947327,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761033415794373,0.6406511068344116,0.4508967995643616,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.745465874671936,0.3865165114402771,0.3732785880565643,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618802547454834,0.2683807909488678,1.243577480316162,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,295.31085205078125,288.3436889648437,1.0,0.7087422609329224,1.0,1.0,0.0,1.0,-3.4809999465942383,3.480990171432495,9.75214243226219e-06,2.6922645568847656,0.3645013272762298,0.3645013272762298,0.0,298.517822265625,306.0,10948.6201171875,-0.0,4187.3994140625,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768708646297455,1.0,0.0,0.0,0.5659804940223694,0.5659841299057007,2.1374519931782743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.468505859375,0.0,26.0140438079834,1895.4371337890625,0.0,440.8311462402344,0.2573488354682922,1.0,0.0,3.0,1.0,0.0
11980140,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734808087348938,0.2842938303947449,0.2633413970470428,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531278967857361,0.592887282371521,0.5671372413635254,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.876329779624939,0.645205557346344,0.4541268348693847,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442216873168945,0.3868255615234375,0.3736839890480041,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606637239456177,0.2685462534427643,1.2448513507843018,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,295.3092041015625,288.3427429199219,1.0,0.7108967900276184,1.0,1.0,0.0,1.0,-3.486536979675293,3.48652720451355,9.783570021681952e-06,2.6966865062713623,0.3650918006896972,0.3650918006896972,0.0,301.58184814453125,309.0,10969.310546875,-0.0,4220.0498046875,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768343865871429,1.0,0.0,0.0,0.5672536492347717,0.5672573447227478,2.1470791367050882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.285400390625,0.0,26.092647552490234,1895.4371337890625,0.0,440.7342224121094,0.2574988305568695,1.0,0.0,3.0,1.0,0.0
11980200,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734808087348938,0.2842938303947449,0.2633413970470428,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531278967857361,0.592887282371521,0.5671372413635254,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.876329779624939,0.645205557346344,0.4541268348693847,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442216873168945,0.3868255615234375,0.3736839890480041,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606637239456177,0.2685462534427643,1.2448513507843018,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,295.3092041015625,288.3427429199219,1.0,0.7108967900276184,1.0,1.0,0.0,1.0,-3.486536979675293,3.48652720451355,9.783570021681952e-06,2.6966865062713623,0.3650918006896972,0.3650918006896972,0.0,301.58184814453125,309.0,10969.310546875,-0.0,4220.0498046875,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768343865871429,1.0,0.0,0.0,0.5672536492347717,0.5672573447227478,2.1470791367050882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.285400390625,0.0,26.092647552490234,1895.4371337890625,0.0,440.7342224121094,0.2574988305568695,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720413565635681,0.2842391729354858,0.2634008228778839,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511872291564941,0.5923163294792175,0.5667206048965454,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765529990196228,0.6497373580932617,0.4573404490947723,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.742988109588623,0.3871126770973205,0.3740686774253845,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659461259841919,0.2687009274959564,1.2460758686065674,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,295.3076477050781,288.341796875,1.0,0.71302330493927,1.0,1.0,0.0,1.0,-3.4919090270996094,3.491899251937866,9.814061741053592e-06,2.7009592056274414,0.3656695783138275,0.3656695783138275,0.0,304.6394958496094,312.0,10989.5478515625,-0.0,4252.3251953125,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766568839550018,1.0,0.0,0.0,0.5685023665428162,0.5685060620307922,2.1565425001313088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.369384765625,0.0,26.169891357421875,1895.4371337890625,0.0,440.2626953125,0.2576462626457214,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720413565635681,0.2842391729354858,0.2634008228778839,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511872291564941,0.5923163294792175,0.5667206048965454,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765529990196228,0.6497373580932617,0.4573404490947723,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.742988109588623,0.3871126770973205,0.3740686774253845,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659461259841919,0.2687009274959564,1.2460758686065674,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,295.3076477050781,288.341796875,1.0,0.71302330493927,1.0,1.0,0.0,1.0,-3.4919090270996094,3.491899251937866,9.814061741053592e-06,2.7009592056274414,0.3656695783138275,0.3656695783138275,0.0,304.6394958496094,312.0,10989.5478515625,-0.0,4252.3251953125,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766568839550018,1.0,0.0,0.0,0.5685023665428162,0.5685060620307922,2.1565425001313088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.369384765625,0.0,26.169891357421875,1895.4371337890625,0.0,440.2626953125,0.2576462626457214,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.670611560344696,0.2841675877571106,0.2634451687335968,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492633700370789,0.5917111039161682,0.5662716627120972,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.876772403717041,0.6542454361915588,0.4605378806591034,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.74176424741745,0.3873784244060516,0.3744333386421203,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582731008529663,0.2688460052013397,1.247256875038147,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,295.30615234375,288.3408508300781,1.0,0.7151241302490234,1.0,1.0,0.0,1.0,-3.4971282482147217,3.4971182346343994,9.84368034551153e-06,2.7050912380218506,0.3662347495555877,0.3662347495555877,0.0,307.6923522949219,300.0,11009.3427734375,-0.0,4284.2607421875,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763364195823669,1.0,0.0,0.0,0.5697265267372131,0.5697302222251892,2.1658397741930457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.76220703125,0.0,26.245756149291992,1895.4371337890625,0.0,439.412841796875,0.2577911019325256,1.0,0.0,3.0,1.0,0.0
