time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.670611560344696,0.2841675877571106,0.2634451687335968,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492633700370789,0.5917111039161682,0.5662716627120972,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.876772403717041,0.6542454361915588,0.4605378806591034,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.74176424741745,0.3873784244060516,0.3744333386421203,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582731008529663,0.2688460052013397,1.247256875038147,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,295.30615234375,288.3408508300781,1.0,0.7151241302490234,1.0,1.0,0.0,1.0,-3.4971282482147217,3.4971182346343994,9.84368034551153e-06,2.7050912380218506,0.3662347495555877,0.3662347495555877,0.0,307.6923522949219,300.0,11009.3427734375,-0.0,4284.2607421875,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763364195823669,1.0,0.0,0.0,0.5697265267372131,0.5697302222251892,2.1658397741930457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.76220703125,0.0,26.245756149291992,1895.4371337890625,0.0,439.412841796875,0.2577911019325256,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712526082992554,0.2841275930404663,0.2633579969406128,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499306440353394,0.5913962125778198,0.5659258365631104,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786572813987732,0.6564906239509583,0.4620491564273834,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425148487091064,0.3875036239624023,0.3744985163211822,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589686274528503,0.2689153850078583,1.2473111152648926,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,295.30548095703125,288.34002685546875,1.0,0.714407742023468,1.0,1.0,0.0,1.0,-3.498572587966919,3.498562812805176,9.852035873336716e-06,2.7062902450561523,0.3665079772472381,0.3665079772472381,0.0,306.3867492675781,300.0,11017.82421875,-0.0,4280.2626953125,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761192202568054,1.0,0.0,0.0,0.5703253149986267,0.5703290104866028,2.17039488603632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.987060546875,0.0,26.28299140930176,1895.4371337890625,0.0,438.8377380371094,0.2578622698783874,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726128458976746,0.2840955257415771,0.2632202804088592,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514562249183655,0.5910795331001282,0.5655191540718079,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814871907234192,0.6587361097335815,0.4635171592235565,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439867258071899,0.3876310884952545,0.3745060861110687,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603490710258484,0.2689910531044006,1.2471078634262085,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,295.304931640625,288.3387451171875,1.0,0.7131020426750183,1.0,1.0,0.0,1.0,-3.4994492530822754,3.499439477920532,9.857089025899768e-06,2.707010507583618,0.3667676150798797,0.3667676150798797,0.0,303.62164306640625,288.0,11025.4208984375,-0.0,4266.0478515625,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758625328540802,1.0,0.0,0.0,0.5708985328674316,0.5709022283554077,2.174759927697778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.939697265625,0.0,26.31891822814941,1895.4371337890625,0.0,438.1590576171875,0.2579314708709717,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766742467880249,0.2840574383735657,0.2628780305385589,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560993671417236,0.590444803237915,0.5646091103553772,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889052867889404,0.663229763507843,0.4663848280906677,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482806444168091,0.3878975808620453,0.374436467885971,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644017696380615,0.2691682279109955,1.2463594675064087,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,295.3041687011719,288.3358154296875,1.0,0.7092599868774414,1.0,1.0,0.0,1.0,-3.5004096031188965,3.500399589538574,9.862647857517004e-06,2.707808017730713,0.3672537207603454,0.3672537207603454,0.0,295.6605529785156,276.0,11039.1416015625,-0.0,4220.9873046875,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751993417739868,1.0,0.0,0.0,0.5719771981239319,0.571980893611908,2.1829858809496727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.471923828125,0.0,26.38690757751465,1895.4371337890625,0.0,436.41058349609375,0.2580630481243133,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766742467880249,0.2840574383735657,0.2628780305385589,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560993671417236,0.590444803237915,0.5646091103553772,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889052867889404,0.663229763507843,0.4663848280906677,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482806444168091,0.3878975808620453,0.374436467885971,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644017696380615,0.2691682279109955,1.2463594675064087,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,295.3041687011719,288.3358154296875,1.0,0.7092599868774414,1.0,1.0,0.0,1.0,-3.5004096031188965,3.500399589538574,9.862647857517004e-06,2.707808017730713,0.3672537207603454,0.3672537207603454,0.0,295.6605529785156,276.0,11039.1416015625,-0.0,4220.9873046875,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751993417739868,1.0,0.0,0.0,0.5719771981239319,0.571980893611908,2.1829858809496727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.471923828125,0.0,26.38690757751465,1895.4371337890625,0.0,436.41058349609375,0.2580630481243133,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793281435966492,0.2840501368045807,0.2626807391643524,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591614961624146,0.5901142358779907,0.5641027092933655,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934710025787354,0.6655670404434204,0.467852383852005,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.751068651676178,0.3880422115325928,0.3743734061717987,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670407056808472,0.2692746222019195,1.2458784580230713,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,295.3039245605469,288.334228515625,1.0,0.7068340182304382,1.0,1.0,0.0,1.0,-3.500674247741699,3.500664472579956,9.864181265584191e-06,2.708028078079224,0.3674898147583008,0.3674898147583008,0.0,290.67974853515625,276.0,11045.6484375,-0.0,4191.90576171875,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747666418552398,1.0,0.0,0.0,0.5725030899047852,0.5725067853927612,2.1870016908565052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.298828125,0.0,26.42018318176269,1895.4371337890625,0.0,435.2735595703125,0.2581276595592499,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.68202805519104,0.2840494215488434,0.2624931335449219,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622924089431763,0.5898084044456482,0.5636228919029236,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980094790458679,0.6677238345146179,0.469198077917099,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539071440696716,0.3881786465644836,0.3743062615394592,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697281002998352,0.269380658864975,1.245414137840271,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,295.30377197265625,288.3327941894531,1.0,0.704436719417572,1.0,1.0,0.0,1.0,-3.500850915908813,3.5008411407470703,9.865197171166074e-06,2.708171844482422,0.3676985204219818,0.3676985204219818,0.0,285.7760314941406,264.0,11051.3564453125,-0.0,4163.05224609375,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743100702762604,1.0,0.0,0.0,0.5729687213897705,0.5729724168777466,2.1905607994199272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.928955078125,0.0,26.4497013092041,1895.4371337890625,0.0,434.0771484375,0.2581849992275238,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883360743522644,0.2840632796287536,0.2620929777622223,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696670532226562,0.5891679525375366,0.5625949501991272,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085278511047364,0.6722116470336914,0.4719794988632202,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605732083320618,0.3884698450565338,0.3741481006145477,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760287880897522,0.2696239948272705,1.2444292306900024,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,295.3036193847656,288.3297424316406,1.0,0.6990935206413269,1.0,1.0,0.0,1.0,-3.50110387802124,3.501094102859497,9.866617801890245e-06,2.7083659172058105,0.3680917918682098,0.3680917918682098,0.0,274.8988342285156,252.0,11061.576171875,-0.0,4098.68115234375,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735424220561981,1.0,0.0,0.0,0.5738603472709656,0.5738640427589417,2.19738360840438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.260009765625,0.0,26.50662422180176,1895.4371337890625,0.0,432.0729675292969,0.2582962214946747,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883360743522644,0.2840632796287536,0.2620929777622223,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696670532226562,0.5891679525375366,0.5625949501991272,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085278511047364,0.6722116470336914,0.4719794988632202,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605732083320618,0.3884698450565338,0.3741481006145477,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760287880897522,0.2696239948272705,1.2444292306900024,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,295.3036193847656,288.3297424316406,1.0,0.6990935206413269,1.0,1.0,0.0,1.0,-3.50110387802124,3.501094102859497,9.866617801890245e-06,2.7083659172058105,0.3680917918682098,0.3680917918682098,0.0,274.8988342285156,252.0,11061.576171875,-0.0,4098.68115234375,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735424220561981,1.0,0.0,0.0,0.5738603472709656,0.5738640427589417,2.19738360840438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.260009765625,0.0,26.50662422180176,1895.4371337890625,0.0,432.0729675292969,0.2582962214946747,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954361200332642,0.284090906381607,0.2616877853870392,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780705332756042,0.588518500328064,0.5615395903587341,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210633039474488,0.6766842007637024,0.4747367799282074,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681660056114197,0.3887649774551391,0.37397500872612,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.683167040348053,0.2698919177055359,1.2434667348861694,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,295.3035888671875,288.3265380859375,1.0,0.6934633851051331,1.0,1.0,0.0,1.0,-3.501297950744629,3.501287937164306,9.86766281130258e-06,2.708498239517212,0.3684063553810119,0.3684063553810119,0.0,263.5073547363281,240.0,11068.55078125,-0.0,4031.07421875,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733422398567199,1.0,0.0,0.0,0.5745972394943237,0.5746009349822998,2.2030308244325173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.636962890625,0.0,26.554676055908203,1895.4371337890625,0.0,431.5518798828125,0.2583918571472168,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954361200332642,0.284090906381607,0.2616877853870392,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780705332756042,0.588518500328064,0.5615395903587341,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210633039474488,0.6766842007637024,0.4747367799282074,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681660056114197,0.3887649774551391,0.37397500872612,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.683167040348053,0.2698919177055359,1.2434667348861694,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,295.3035888671875,288.3265380859375,1.0,0.6934633851051331,1.0,1.0,0.0,1.0,-3.501297950744629,3.501287937164306,9.86766281130258e-06,2.708498239517212,0.3684063553810119,0.3684063553810119,0.0,263.5073547363281,240.0,11068.55078125,-0.0,4031.07421875,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733422398567199,1.0,0.0,0.0,0.5745972394943237,0.5746009349822998,2.2030308244325173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.636962890625,0.0,26.554676055908203,1895.4371337890625,0.0,431.5518798828125,0.2583918571472168,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992572546005249,0.2841079533100128,0.2614845335483551,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826403617858887,0.5881892442703247,0.5610037446022034,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279290437698364,0.6789126396179199,0.476107120513916,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722993493080139,0.3889123797416687,0.3738844990730285,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870300769805908,0.2700332403182983,1.243000626564026,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,295.3036193847656,288.32489013671875,1.0,0.6905814409255981,1.0,1.0,0.0,1.0,-3.501387596130371,3.501377582550049,9.86812938208459e-06,2.7085533142089844,0.3685284554958343,0.3685284554958343,0.0,257.7035217285156,240.0,11070.68359375,-0.0,3996.602783203125,1.0,283.1499938964844,287.7539978027344,289.7347717285156,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734148383140564,1.0,0.0,0.0,0.5748946070671082,0.5748983025550842,2.20531131134294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.31005859375,0.0,26.574546813964844,1895.4371337890625,0.0,431.7408447265625,0.2584322988986969,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032520174980164,0.2841265201568603,0.2612811923027038,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.887454092502594,0.5878568887710571,0.5604632496833801,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350764751434326,0.6811352372169495,0.4774723052978515,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766581177711487,0.3890591263771057,0.3737918138504028,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910840272903442,0.2701785862445831,1.242545485496521,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,295.3036193847656,288.3232727050781,1.0,0.6876684427261353,1.0,1.0,0.0,1.0,-3.5014760494232178,3.5014662742614746,9.868580491456669e-06,2.708604097366333,0.3686249256134033,0.3686249256134033,0.0,251.85610961914065,228.0,11071.8623046875,-0.0,3961.866455078125,1.0,283.1499938964844,287.75250244140625,289.7427673339844,290.55792236328125,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735513925552368,1.0,0.0,0.0,0.5751396417617798,0.5751433372497559,2.207191940328812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.604248046875,0.0,26.59132957458496,1895.4371337890625,0.0,432.0963439941406,0.2584671676158905,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116999626159668,0.28416708111763,0.2608747482299804,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978313207626343,0.5871825814247131,0.5593701004981995,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498986601829528,0.6855617761611938,0.4801875054836273,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860721349716187,0.3893498182296753,0.3736008405685425,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997674107551575,0.2704797387123108,1.2416690587997437,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,295.3036193847656,288.3200988769531,1.0,0.6817721128463745,1.0,1.0,0.0,1.0,-3.501654148101806,3.5016443729400635,9.86946361081209e-06,2.70869779586792,0.3687342405319214,0.3687342405319214,0.0,240.0774688720703,216.0,11071.1640625,-0.0,3891.889892578125,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738755822181701,1.0,0.0,0.0,0.5754576921463013,0.5754613876342773,2.209633542804568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.984619140625,0.0,26.614654541015625,1895.4371337890625,0.0,432.9416198730469,0.2585183680057525,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116999626159668,0.28416708111763,0.2608747482299804,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978313207626343,0.5871825814247131,0.5593701004981995,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498986601829528,0.6855617761611938,0.4801875054836273,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860721349716187,0.3893498182296753,0.3736008405685425,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997674107551575,0.2704797387123108,1.2416690587997437,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,295.3036193847656,288.3200988769531,1.0,0.6817721128463745,1.0,1.0,0.0,1.0,-3.501654148101806,3.5016443729400635,9.86946361081209e-06,2.70869779586792,0.3687342405319214,0.3687342405319214,0.0,240.0774688720703,216.0,11071.1640625,-0.0,3891.889892578125,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738755822181701,1.0,0.0,0.0,0.5754576921463013,0.5754613876342773,2.209633542804568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.984619140625,0.0,26.614654541015625,1895.4371337890625,0.0,432.9416198730469,0.2585183680057525,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203564643859863,0.2842112481594085,0.2604692876338959,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095205664634703,0.5864956974983215,0.5582624077796936,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649510383605956,0.689961314201355,0.4828821718692779,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964666485786438,0.3896357715129852,0.3734029531478882,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092350721359253,0.2707934081554413,1.2408379316329956,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,295.3035888671875,288.3171081542969,1.0,0.6758028864860535,1.0,1.0,0.0,1.0,-3.501837491989136,3.501827478408813,9.870346730167512e-06,2.708784341812134,0.3687184751033783,0.3687184751033783,0.0,228.23068237304688,204.0,11066.029296875,-0.0,3821.51171875,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740931093692779,1.0,0.0,0.0,0.5755153894424438,0.5755190849304199,2.210076566200314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.656494140625,0.0,26.62234878540039,1895.4371337890625,0.0,433.50970458984375,0.2585409879684448,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203564643859863,0.2842112481594085,0.2604692876338959,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095205664634703,0.5864956974983215,0.5582624077796936,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649510383605956,0.689961314201355,0.4828821718692779,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964666485786438,0.3896357715129852,0.3734029531478882,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092350721359253,0.2707934081554413,1.2408379316329956,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,295.3035888671875,288.3171081542969,1.0,0.6758028864860535,1.0,1.0,0.0,1.0,-3.501837491989136,3.501827478408813,9.870346730167512e-06,2.708784341812134,0.3687184751033783,0.3687184751033783,0.0,228.23068237304688,204.0,11066.029296875,-0.0,3821.51171875,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740931093692779,1.0,0.0,0.0,0.5755153894424438,0.5755190849304199,2.210076566200314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.656494140625,0.0,26.62234878540039,1895.4371337890625,0.0,433.50970458984375,0.2585409879684448,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295103669166565,0.2842586636543274,0.2600654065608978,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235717058181764,0.5857971906661987,0.5571421384811401,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797301292419434,0.6943324208259583,0.4855561256408691,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078901767730713,0.3899168074131012,0.3731990456581116,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190292477607727,0.2711184918880462,1.2400522232055664,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,295.3034973144531,288.3143920898437,1.0,0.6697772741317749,1.0,1.0,0.0,1.0,-3.50203013420105,3.5020201206207275,9.871255315374585e-06,2.7088685035705566,0.3685643970966339,0.3685643970966339,0.0,216.3483428955078,192.0,11056.1015625,-0.0,3750.9365234375,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474094033241272,1.0,0.0,0.0,0.5752829313278198,0.5752866268157959,2.2082916828480847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.57470703125,0.0,26.61250305175781,1895.4371337890625,0.0,433.5121154785156,0.2585313618183136,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295103669166565,0.2842586636543274,0.2600654065608978,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235717058181764,0.5857971906661987,0.5571421384811401,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797301292419434,0.6943324208259583,0.4855561256408691,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078901767730713,0.3899168074131012,0.3731990456581116,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190292477607727,0.2711184918880462,1.2400522232055664,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,295.3034973144531,288.3143920898437,1.0,0.6697772741317749,1.0,1.0,0.0,1.0,-3.50203013420105,3.5020201206207275,9.871255315374585e-06,2.7088685035705566,0.3685643970966339,0.3685643970966339,0.0,216.3483428955078,192.0,11056.1015625,-0.0,3750.9365234375,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474094033241272,1.0,0.0,0.0,0.5752829313278198,0.5752866268157959,2.2082916828480847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.57470703125,0.0,26.61250305175781,1895.4371337890625,0.0,433.5121154785156,0.2585313618183136,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396546602249146,0.2843095362186432,0.2596638202667236,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.939532458782196,0.5850883722305298,0.5560111403465271,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.993803858757019,0.6986744403839111,0.4882092475891113,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198537826538086,0.3901930451393127,0.3729898631572723,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293077111244202,0.2714546918869018,1.2393126487731934,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,295.3033752441406,288.31207275390625,1.0,0.6637040972709656,1.0,1.0,0.0,1.0,-3.5022363662719727,3.502226591110229,9.872219379758462e-06,2.7089550495147705,0.3682595491409302,0.3682595491409302,0.0,204.4466094970703,180.0,11041.0517578125,-0.0,3680.271484375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473859965801239,1.0,0.0,0.0,0.5747328400611877,0.5747365355491638,2.2040705260906186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.686279296875,0.0,26.58336639404297,1895.4371337890625,0.0,432.90087890625,0.2584861218929291,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396546602249146,0.2843095362186432,0.2596638202667236,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.939532458782196,0.5850883722305298,0.5560111403465271,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.993803858757019,0.6986744403839111,0.4882092475891113,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198537826538086,0.3901930451393127,0.3729898631572723,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293077111244202,0.2714546918869018,1.2393126487731934,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,295.3033752441406,288.31207275390625,1.0,0.6637040972709656,1.0,1.0,0.0,1.0,-3.5022363662719727,3.502226591110229,9.872219379758462e-06,2.7089550495147705,0.3682595491409302,0.3682595491409302,0.0,204.4466094970703,180.0,11041.0517578125,-0.0,3680.271484375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473859965801239,1.0,0.0,0.0,0.5747328400611877,0.5747365355491638,2.2040705260906186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.686279296875,0.0,26.58336639404297,1895.4371337890625,0.0,432.90087890625,0.2584861218929291,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450032830238342,0.2843323945999145,0.25947305560112,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476280212402344,0.5847263932228088,0.555451512336731,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.700869083404541,0.4884078800678253,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258687257766724,0.390325516462326,0.3728928864002228,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346005439758301,0.271623283624649,1.2390060424804688,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,295.3033447265625,288.31085205078125,1.0,0.6605831384658813,1.0,1.0,0.0,1.0,-3.501163959503174,3.501153945922852,9.866416803561153e-06,2.708214521408081,0.368043303489685,0.368043303489685,0.0,198.70755004882807,180.0,11030.4130859375,-0.0,3643.239990234375,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18008.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473658800125122,1.0,0.0,0.0,0.5743256211280823,0.5743293166160583,2.2009485789453723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.96533203125,0.0,26.560791015625,1895.4371337890625,0.0,432.3762512207031,0.2584486901760101,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489486932754517,0.2843166589736938,0.2593297660350799,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.953311562538147,0.5843234658241272,0.5549408793449402,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036101222038269,0.4807794690132141,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302556872367859,0.3904196321964264,0.3728455007076263,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385128140449524,0.271760493516922,1.2389532327651978,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,295.30523681640625,288.30596923828125,1.0,0.6569034457206726,1.0,1.0,0.0,1.0,-3.491044759750366,3.491034984588623,9.809906259761192e-06,2.7005486488342285,0.3677329421043396,0.3677329421043396,0.0,194.2834625244141,183.0,11007.318359375,-0.0,3592.15966796875,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473408967256546,1.0,0.0,0.0,0.5737748742103577,0.5737785696983337,2.196729198544745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.467041015625,0.0,26.53043937683105,1895.4371337890625,0.0,431.72552490234375,0.2583983242511749,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528970241546631,0.284273624420166,0.2591524124145508,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.95857435464859,0.5834895968437195,0.5540201663970947,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103930115699768,0.4726474285125732,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346907496452332,0.3905933499336242,0.3728643655776977,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425743341445923,0.2720683813095093,1.2395697832107544,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,295.31640625,288.2977905273437,1.0,0.6536647081375122,1.0,1.0,0.0,1.0,-3.480673313140869,3.480663537979126,9.750770004757214e-06,2.69218111038208,0.366896778345108,0.366896778345108,0.0,189.9796295166016,186.0,10966.4501953125,-0.0,3541.45751953125,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726077616214752,1.0,0.0,0.0,0.5721472501754761,0.5721510052680969,2.1842842201635904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.298095703125,0.0,26.438831329345703,1895.4371337890625,0.0,429.6455383300781,0.2582436501979828,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528970241546631,0.284273624420166,0.2591524124145508,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.95857435464859,0.5834895968437195,0.5540201663970947,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103930115699768,0.4726474285125732,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346907496452332,0.3905933499336242,0.3728643655776977,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425743341445923,0.2720683813095093,1.2395697832107544,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,295.31640625,288.2977905273437,1.0,0.6536647081375122,1.0,1.0,0.0,1.0,-3.480673313140869,3.480663537979126,9.750770004757214e-06,2.69218111038208,0.366896778345108,0.366896778345108,0.0,189.9796295166016,186.0,10966.4501953125,-0.0,3541.45751953125,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726077616214752,1.0,0.0,0.0,0.5721472501754761,0.5721510052680969,2.1842842201635904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.298095703125,0.0,26.438831329345703,1895.4371337890625,0.0,429.6455383300781,0.2582436501979828,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7539992332458496,0.2842435240745544,0.2590876817703247,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598679542541504,0.5829814076423645,0.5535054206848145,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144070267677307,0.470396488904953,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359728455543518,0.3906892538070678,0.3729159832000732,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438173890113831,0.2722663581371307,1.2402470111846924,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,295.3224792480469,288.2958679199219,1.0,0.652799665927887,1.0,1.0,0.0,1.0,-3.4781408309936523,3.478131055831909,9.736289030115586e-06,2.690112352371216,0.366315633058548,0.366315633058548,0.0,188.81491088867188,186.0,10942.900390625,-0.0,3528.440673828125,1.0,283.1499938964844,287.7308044433594,289.8096618652344,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719088673591614,1.0,0.0,0.0,0.5709808468818665,0.5709845423698425,2.1753869816620863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.188232421875,0.0,26.371091842651367,1895.4371337890625,0.0,427.83935546875,0.2581245005130768,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543618083000183,0.2842226922512054,0.2590564489364624,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602051973342896,0.5826424360275269,0.553174614906311,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169811725616455,0.4696424901485443,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364245295524597,0.390751302242279,0.3729615807533264,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442936897277832,0.2724003791809082,1.2407768964767456,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,295.3258056640625,288.29541015625,1.0,0.6525543928146362,1.0,1.0,0.0,1.0,-3.477488279342652,3.477478504180908,9.732460057421122e-06,2.689542531967163,0.3658963143825531,0.3658963143825531,0.0,188.4332427978516,189.0,10927.0654296875,-0.0,3524.6064453125,1.0,283.1499938964844,287.7303161621094,289.8120422363281,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713808298110962,1.0,0.0,0.0,0.5701311826705933,0.5701348781585693,2.1689176676886746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.858154296875,0.0,26.32124900817871,1895.4371337890625,0.0,426.4798889160156,0.2580356299877167,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542486190795898,0.2841672003269195,0.2590102553367615,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596309661865234,0.5817979574203491,0.5523852109909058,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230223417282104,0.4697761237621307,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.836452305316925,0.3909027874469757,0.3731073439121246,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445119023323059,0.2727343440055847,1.2422841787338257,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,295.3313903808594,288.29644775390625,1.0,0.6528308987617493,1.0,1.0,0.0,1.0,-3.4786276817321777,3.4786181449890137,9.738459084474016e-06,2.69028377532959,0.3647386729717254,0.3647386729717254,0.0,188.5391387939453,192.0,10886.2900390625,-0.0,3527.98095703125,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699420034885406,1.0,0.0,0.0,0.567766547203064,0.56777024269104,2.1509634962058044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.466552734375,0.0,26.18131446838379,1895.4371337890625,0.0,422.7975769042969,0.2577830255031585,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542486190795898,0.2841672003269195,0.2590102553367615,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596309661865234,0.5817979574203491,0.5523852109909058,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230223417282104,0.4697761237621307,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.836452305316925,0.3909027874469757,0.3731073439121246,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445119023323059,0.2727343440055847,1.2422841787338257,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,295.3313903808594,288.29644775390625,1.0,0.6528308987617493,1.0,1.0,0.0,1.0,-3.4786276817321777,3.4786181449890137,9.738459084474016e-06,2.69028377532959,0.3647386729717254,0.3647386729717254,0.0,188.5391387939453,192.0,10886.2900390625,-0.0,3527.98095703125,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699420034885406,1.0,0.0,0.0,0.567766547203064,0.56777024269104,2.1509634962058044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.466552734375,0.0,26.18131446838379,1895.4371337890625,0.0,422.7975769042969,0.2577830255031585,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531166672706604,0.2841033637523651,0.2589921951293945,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576301574707032,0.5809581875801086,0.5516363978385925,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285556793212891,0.4719288349151611,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353822231292725,0.3910510241985321,0.3732859492301941,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437494397163391,0.2730571329593658,1.2439260482788086,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,295.33367919921875,288.2996826171875,1.0,0.6539888381958008,1.0,1.0,0.0,1.0,-3.4824817180633545,3.482471942901612,9.759733075043188e-06,2.693147659301758,0.3634259402751922,0.3634259402751922,0.0,189.7046813964844,195.0,10842.69140625,-0.0,3544.199462890625,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684676229953766,1.0,0.0,0.0,0.5650713443756104,0.5650750398635864,2.1305906372504072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.448974609375,0.0,26.0208740234375,1895.4371337890625,0.0,419.0574645996094,0.2574904561042785,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531166672706604,0.2841033637523651,0.2589921951293945,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576301574707032,0.5809581875801086,0.5516363978385925,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285556793212891,0.4719288349151611,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353822231292725,0.3910510241985321,0.3732859492301941,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437494397163391,0.2730571329593658,1.2439260482788086,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,295.33367919921875,288.2996826171875,1.0,0.6539888381958008,1.0,1.0,0.0,1.0,-3.4824817180633545,3.482471942901612,9.759733075043188e-06,2.693147659301758,0.3634259402751922,0.3634259402751922,0.0,189.7046813964844,195.0,10842.69140625,-0.0,3544.199462890625,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684676229953766,1.0,0.0,0.0,0.5650713443756104,0.5650750398635864,2.1305906372504072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.448974609375,0.0,26.0208740234375,1895.4371337890625,0.0,419.0574645996094,0.2574904561042785,1.0,0.0,3.0,1.0,0.0
