time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522906064987183,0.284067153930664,0.2589886784553528,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562532305717468,0.5805394053459167,0.5512728095054626,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.731162965297699,0.4735300540924072,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345673680305481,0.3911240696907043,0.3733838200569153,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431153059005737,0.2732125222682953,1.244767189025879,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,295.3338623046875,288.30194091796875,1.0,0.6547945737838745,1.0,1.0,0.0,1.0,-3.485094785690308,3.4850850105285645,9.774244972504675e-06,2.6951167583465576,0.3627095222473144,0.3627095222473144,0.0,190.5650329589844,195.0,10819.4736328125,-0.0,3555.630615234375,1.0,283.1499938964844,287.7352600097656,289.8265686035156,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677390158176422,1.0,0.0,0.0,0.5635989308357239,0.5636026263237,2.1195017296804508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.028076171875,0.0,25.93309211730957,1895.4371337890625,0.0,417.2215881347656,0.2573296427726745,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.751347541809082,0.2840278148651123,0.2589868009090423,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546979069709778,0.5801209211349487,0.5509141087532043,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336844801902771,0.4753753840923309,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336263298988342,0.3911963701248169,0.3734855353832245,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423663139343262,0.2733638286590576,1.2456119060516355,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,295.33355712890625,288.3044738769531,1.0,0.6557050943374634,1.0,1.0,0.0,1.0,-3.488018274307251,3.488008499145508,9.790518561203498e-06,2.69732928276062,0.3619531393051147,0.3619531393051147,0.0,191.55636596679688,198.0,10795.185546875,-0.0,3568.610595703125,1.0,283.1499938964844,287.7373046875,289.8289794921875,290.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670151472091675,1.0,0.0,0.0,0.5620455145835876,0.5620492100715637,2.107834085052218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.2705078125,0.0,25.84048652648925,1895.4371337890625,0.0,415.4056091308594,0.2571596801280975,1.0,0.0,3.0,1.0,0.0
11982420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.749216616153717,0.2839398384094238,0.2589844465255737,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511883854866028,0.5792836546897888,0.5502069592475891,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385096549987793,0.4796019494533539,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314784169197083,0.3913386762142181,0.3736970722675323,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406253218650818,0.2736549079418182,1.2472971677780151,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,295.3318176269531,288.3102722167969,1.0,0.6577552556991577,1.0,1.0,0.0,1.0,-3.494529485702514,3.4945197105407715,9.826863788475748e-06,2.70227575302124,0.3603161871433258,0.3603161871433258,0.0,193.8326873779297,201.0,10743.02734375,-0.0,3597.99951171875,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655528962612152,1.0,0.0,0.0,0.5586899518966675,0.5586936473846436,2.0827405577961144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.5673828125,0.0,25.640670776367188,1895.4371337890625,0.0,411.7612915039063,0.2567922174930572,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.749216616153717,0.2839398384094238,0.2589844465255737,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511883854866028,0.5792836546897888,0.5502069592475891,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385096549987793,0.4796019494533539,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314784169197083,0.3913386762142181,0.3736970722675323,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406253218650818,0.2736549079418182,1.2472971677780151,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,295.3318176269531,288.3102722167969,1.0,0.6577552556991577,1.0,1.0,0.0,1.0,-3.494529485702514,3.4945197105407715,9.826863788475748e-06,2.70227575302124,0.3603161871433258,0.3603161871433258,0.0,193.8326873779297,201.0,10743.02734375,-0.0,3597.99951171875,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655528962612152,1.0,0.0,0.0,0.5586899518966675,0.5586936473846436,2.0827405577961144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.5673828125,0.0,25.640670776367188,1895.4371337890625,0.0,411.7612915039063,0.2567922174930572,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468786239624023,0.2838397920131683,0.2589805126190185,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473037123680116,0.5784449577331543,0.5495086312294006,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430881857872009,0.4843233525753021,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291012644767761,0.3914779126644134,0.3739155530929565,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386746406555176,0.2739323675632477,1.2489655017852783,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,295.3289489746094,288.31689453125,1.0,0.6600164771080017,1.0,1.0,0.0,1.0,-3.5016329288482666,3.5016229152679443,9.86663690127898e-06,2.707688808441162,0.3585023283958435,0.3585023283958435,0.0,196.3901214599609,204.0,10685.55078125,-0.0,3630.620849609375,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640085995197296,1.0,0.0,0.0,0.5549850463867188,0.5549887418746948,2.0552093360493018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.043212890625,0.0,25.420604705810547,1895.4371337890625,0.0,407.94732666015625,0.2563868165016174,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468786239624023,0.2838397920131683,0.2589805126190185,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473037123680116,0.5784449577331543,0.5495086312294006,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430881857872009,0.4843233525753021,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291012644767761,0.3914779126644134,0.3739155530929565,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386746406555176,0.2739323675632477,1.2489655017852783,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,295.3289489746094,288.31689453125,1.0,0.6600164771080017,1.0,1.0,0.0,1.0,-3.5016329288482666,3.5016229152679443,9.86663690127898e-06,2.707688808441162,0.3585023283958435,0.3585023283958435,0.0,196.3901214599609,204.0,10685.55078125,-0.0,3630.620849609375,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640085995197296,1.0,0.0,0.0,0.5549850463867188,0.5549887418746948,2.0552093360493018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.043212890625,0.0,25.420604705810547,1895.4371337890625,0.0,407.94732666015625,0.2563868165016174,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.744442343711853,0.2837292551994324,0.2589727938175201,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431965351104736,0.5776042938232422,0.5488147735595703,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474656105041504,0.4893349409103393,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266071081161499,0.3916144669055938,0.374137669801712,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366189360618591,0.2741992175579071,1.2506128549575806,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,295.32537841796875,288.3241882324219,1.0,0.6624022722244263,1.0,1.0,0.0,1.0,-3.509065628051758,3.509055852890014,9.908368156175127e-06,2.7133629322052,0.3565013110637665,0.3565013110637665,0.0,199.12506103515625,207.0,10622.275390625,-0.0,3665.240478515625,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623154401779175,1.0,0.0,0.0,0.5509172081947327,0.5509209036827087,2.0251917476343813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.520263671875,0.0,25.1798095703125,1895.4371337890625,0.0,403.80615234375,0.2559427618980407,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.744442343711853,0.2837292551994324,0.2589727938175201,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431965351104736,0.5776042938232422,0.5488147735595703,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474656105041504,0.4893349409103393,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266071081161499,0.3916144669055938,0.374137669801712,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366189360618591,0.2741992175579071,1.2506128549575806,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,295.32537841796875,288.3241882324219,1.0,0.6624022722244263,1.0,1.0,0.0,1.0,-3.509065628051758,3.509055852890014,9.908368156175127e-06,2.7133629322052,0.3565013110637665,0.3565013110637665,0.0,199.12506103515625,207.0,10622.275390625,-0.0,3665.240478515625,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623154401779175,1.0,0.0,0.0,0.5509172081947327,0.5509209036827087,2.0251917476343813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.520263671875,0.0,25.1798095703125,1895.4371337890625,0.0,403.80615234375,0.2559427618980407,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419736981391907,0.2836099565029144,0.2589606940746307,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389700889587402,0.5767619013786316,0.5481231808662415,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516711354255676,0.4945087432861328,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240624070167542,0.3917492032051086,0.374361902475357,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345216870307922,0.2744584679603576,1.252242088317871,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,295.32135009765625,288.33209228515625,1.0,0.6648595929145813,1.0,1.0,0.0,1.0,-3.516672134399414,3.516662120819092,9.95118261926109e-06,2.7191760540008545,0.3543012738227844,0.3543012738227844,0.0,201.97244262695312,210.0,10552.7880859375,-0.0,3701.102294921875,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604276716709137,1.0,0.0,0.0,0.5464698076248169,0.546473503112793,1.992626152969024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.85791015625,0.0,24.917631149291992,1895.4371337890625,0.0,399.23828125,0.2554588615894317,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419736981391907,0.2836099565029144,0.2589606940746307,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389700889587402,0.5767619013786316,0.5481231808662415,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516711354255676,0.4945087432861328,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240624070167542,0.3917492032051086,0.374361902475357,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345216870307922,0.2744584679603576,1.252242088317871,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,295.32135009765625,288.33209228515625,1.0,0.6648595929145813,1.0,1.0,0.0,1.0,-3.516672134399414,3.516662120819092,9.95118261926109e-06,2.7191760540008545,0.3543012738227844,0.3543012738227844,0.0,201.97244262695312,210.0,10552.7880859375,-0.0,3701.102294921875,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604276716709137,1.0,0.0,0.0,0.5464698076248169,0.546473503112793,1.992626152969024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.85791015625,0.0,24.917631149291992,1895.4371337890625,0.0,399.23828125,0.2554588615894317,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407400012016296,0.2835475206375122,0.2589529752731323,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368354678153992,0.57634037733078,0.5477779507637024,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537147402763367,0.497130274772644,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227837681770325,0.3918162584304809,0.3744746446609497,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334699034690857,0.2745860815048218,1.253051519393921,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,295.3192138671875,288.3362731933594,1.0,0.6661043763160706,1.0,1.0,0.0,1.0,-3.520510196685791,3.5205001831054688,9.972824955184478e-06,2.722110748291016,0.3531214296817779,0.3531214296817779,0.0,203.4248809814453,210.0,10515.5625,-0.0,3719.346923828125,1.0,283.1499938964844,287.7637634277344,289.8362731933594,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593999981880188,1.0,0.0,0.0,0.5440956354141235,0.5440992712974548,1.9753493063490172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.67138671875,0.0,24.778152465820312,1895.4371337890625,0.0,396.773193359375,0.2552013099193573,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395121455192566,0.2834836542606354,0.2589443325996399,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346977472305298,0.5759195685386658,0.5474334955215454,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557231783866882,0.4997633993625641,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215059638023376,0.3918833434581756,0.3745878338813782,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324212789535522,0.2747128307819366,1.2538586854934692,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,295.31695556640625,288.34063720703125,1.0,0.6673554182052612,1.0,1.0,0.0,1.0,-3.524359941482544,3.5243499279022217,9.994560059567448e-06,2.725055456161499,0.3518887758255005,0.3518887758255005,0.0,204.8905334472656,213.0,10476.7021484375,-0.0,3737.737548828125,1.0,283.1499938964844,287.7674560546875,289.83551025390625,290.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583179652690887,1.0,0.0,0.0,0.5416239500045776,0.5416275858879089,1.9574430965008105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.9306640625,0.0,24.63329696655273,1895.4371337890625,0.0,394.1938781738281,0.2549337446689605,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370822429656982,0.2833522260189056,0.2589245736598968,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.930436909198761,0.5750803351402283,0.5467478632926941,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596389651298523,0.5050439834594727,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189606070518494,0.3920183479785919,0.3748157918453216,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303418517112732,0.2749649882316589,1.2554700374603271,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,295.3123779296875,288.3497619628906,1.0,0.6698688268661499,1.0,1.0,0.0,1.0,-3.532076120376587,3.5320661067962646,1.0038199434347916e-05,2.730958938598633,0.349257230758667,0.349257230758667,0.0,207.850814819336,216.0,10393.8525390625,-0.0,3774.847412109375,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559851288795471,1.0,0.0,0.0,0.5363766551017761,0.5363802909851074,1.9196992440129186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.703857421875,0.0,24.327014923095703,1895.4371337890625,0.0,388.6890258789063,0.2543677985668182,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370822429656982,0.2833522260189056,0.2589245736598968,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.930436909198761,0.5750803351402283,0.5467478632926941,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596389651298523,0.5050439834594727,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189606070518494,0.3920183479785919,0.3748157918453216,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303418517112732,0.2749649882316589,1.2554700374603271,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,295.3123779296875,288.3497619628906,1.0,0.6698688268661499,1.0,1.0,0.0,1.0,-3.532076120376587,3.5320661067962646,1.0038199434347916e-05,2.730958938598633,0.349257230758667,0.349257230758667,0.0,207.850814819336,216.0,10393.8525390625,-0.0,3774.847412109375,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559851288795471,1.0,0.0,0.0,0.5363766551017761,0.5363802909851074,1.9196992440129186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.703857421875,0.0,24.327014923095703,1895.4371337890625,0.0,388.6890258789063,0.2543677985668182,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354539632797241,0.283260703086853,0.2589094936847687,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275661110877992,0.5745112895965576,0.5462837815284729,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622263431549072,0.5086336731910706,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172412514686584,0.3921114802360534,0.3749723732471466,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289457321166992,0.2751362323760986,1.256566286087036,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,295.3092041015625,288.3563537597656,1.0,0.6715818643569946,1.0,1.0,0.0,1.0,-3.537324905395508,3.5373146533966064,1.0067940820590591e-05,2.734975576400757,0.3473333120346069,0.3473333120346069,0.0,209.8794708251953,216.0,10333.4345703125,-0.0,3800.26806640625,1.0,283.1499938964844,287.78094482421875,289.8309326171875,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542627334594726,1.0,0.0,0.0,0.532565712928772,0.5325693488121033,1.8925174316564163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.79345703125,0.0,24.10563468933105,1895.4371337890625,0.0,384.6729736328125,0.2539586126804352,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346952557563782,0.2832171618938446,0.2589020729064941,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262263774871826,0.5742439031600952,0.5460659265518188,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634249925613403,0.5103199481964111,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164359927177429,0.3921557962894439,0.3750466108322143,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282946705818176,0.2752169668674469,1.2570829391479492,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,295.3077087402344,288.35955810546875,1.0,0.6723881363868713,1.0,1.0,0.0,1.0,-3.5397932529449463,3.539783000946045,1.0081943401019087e-05,2.7368648052215576,0.3463916182518005,0.3463916182518005,0.0,210.83706665039065,219.0,10303.8984375,-0.0,3812.268798828125,1.0,283.1499938964844,287.78369140625,289.8297119140625,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534176290035248,1.0,0.0,0.0,0.5307085514068604,0.5307122468948364,1.879341304800165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.05419921875,0.0,23.99807357788086,1895.4371337890625,0.0,382.71728515625,0.2537597715854645,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323566675186157,0.2830798923969269,0.2588778734207153,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220979809761048,0.5734109282493591,0.5453875660896301,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670882940292358,0.515571117401123,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139356970787048,0.3922973871231079,0.3752815127372741,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262858152389526,0.2754707038402557,1.2587043046951294,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,295.3030090332031,288.3699951171875,1.0,0.6749063730239868,1.0,1.0,0.0,1.0,-3.5474977493286133,3.547487735748291,1.0125713743036611e-05,2.742761850357056,0.343282014131546,0.343282014131546,0.0,213.83839416503903,222.0,10206.6494140625,-0.0,3849.90234375,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506105780601501,1.0,0.0,0.0,0.5246129631996155,0.5246165990829468,1.836417773404264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.930419921875,0.0,23.646530151367188,1895.4371337890625,0.0,376.2903442382813,0.253109723329544,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323566675186157,0.2830798923969269,0.2588778734207153,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220979809761048,0.5734109282493591,0.5453875660896301,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670882940292358,0.515571117401123,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139356970787048,0.3922973871231079,0.3752815127372741,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262858152389526,0.2754707038402557,1.2587043046951294,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,295.3030090332031,288.3699951171875,1.0,0.6749063730239868,1.0,1.0,0.0,1.0,-3.5474977493286133,3.547487735748291,1.0125713743036611e-05,2.742761850357056,0.343282014131546,0.343282014131546,0.0,213.83839416503903,222.0,10206.6494140625,-0.0,3849.90234375,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506105780601501,1.0,0.0,0.0,0.5246129631996155,0.5246165990829468,1.836417773404264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.930419921875,0.0,23.646530151367188,1895.4371337890625,0.0,376.2903442382813,0.253109723329544,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300676107406616,0.2829416692256927,0.2588528096675873,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180787205696106,0.572582483291626,0.5447134971618652,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706333994865417,0.5207850933074951,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114594221115112,0.3924448192119598,0.3755218088626861,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243173718452454,0.2757278084754944,1.260340452194214,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,295.29833984375,288.38116455078125,1.0,0.6774197220802307,1.0,1.0,0.0,1.0,-3.5551862716674805,3.555176019668579,1.0169488632527646e-05,2.748647451400757,0.3399175405502319,0.3399175405502319,0.0,216.84786987304688,225.0,10101.921875,-0.0,3887.69677734375,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475562274456024,1.0,0.0,0.0,0.5180830359458923,0.5180866718292236,1.7909860261511312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.275634765625,0.0,23.272497177124023,1895.4371337890625,0.0,369.4151916503906,0.2524179518222809,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300676107406616,0.2829416692256927,0.2588528096675873,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180787205696106,0.572582483291626,0.5447134971618652,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706333994865417,0.5207850933074951,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114594221115112,0.3924448192119598,0.3755218088626861,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243173718452454,0.2757278084754944,1.260340452194214,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,295.29833984375,288.38116455078125,1.0,0.6774197220802307,1.0,1.0,0.0,1.0,-3.5551862716674805,3.555176019668579,1.0169488632527646e-05,2.748647451400757,0.3399175405502319,0.3399175405502319,0.0,216.84786987304688,225.0,10101.921875,-0.0,3887.69677734375,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475562274456024,1.0,0.0,0.0,0.5180830359458923,0.5180866718292236,1.7909860261511312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.275634765625,0.0,23.272497177124023,1895.4371337890625,0.0,369.4151916503906,0.2524179518222809,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289414405822754,0.2828725576400757,0.258840262889862,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.9161176681518556,0.5721704363822937,0.544378399848938,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723614573478699,0.5233755111694336,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102296590805054,0.392521321773529,0.3756444454193115,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233483791351318,0.2758581638336181,1.2611660957336426,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,295.2960205078125,288.3869934082031,1.0,0.6786739230155945,1.0,1.0,0.0,1.0,-3.5590250492095947,3.5590147972106934,1.0191381988988724e-05,2.751586437225342,0.3381340801715851,0.3381340801715851,0.0,218.3541412353516,225.0,10046.6416015625,-0.0,3906.646728515625,1.0,283.1499938964844,287.8075256347656,289.8161315917969,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459298253059387,1.0,0.0,0.0,0.5146490931510925,0.5146527290344238,1.7673228214221126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.958740234375,0.0,23.076875686645508,1895.4371337890625,0.0,365.8032836914063,0.2520561516284942,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278267741203308,0.2828035652637481,0.258827805519104,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141923189163208,0.5717598795890808,0.5440447330474854,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740582823753357,0.5259543061256409,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090044856071472,0.3925995230674743,0.3757688403129577,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223891019821167,0.2759898602962494,1.2619975805282593,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,295.2936706542969,288.3930358886719,1.0,0.6799263954162598,1.0,1.0,0.0,1.0,-3.5628607273101807,3.56285047531128,1.0213282621407416e-05,2.754523515701294,0.3362849354743957,0.3362849354743957,0.0,219.86111450195312,228.0,9989.4931640625,-0.0,3925.63134765625,1.0,283.1499938964844,287.8127746582031,289.81256103515625,290.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442408084869385,1.0,0.0,0.0,0.5111092925071716,0.5111129283905029,1.743094912853849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.01904296875,0.0,22.87596893310547,1895.4371337890625,0.0,362.0876159667969,0.2516845464706421,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256288528442383,0.2826647162437439,0.258802592754364,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104574918746948,0.5709423422813416,0.5433810949325562,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7772995829582214,0.5310773849487305,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065618872642517,0.3927558958530426,0.3760195970535278,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204977869987488,0.2762572765350342,1.2636791467666626,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,295.2886962890625,288.4056396484375,1.0,0.6824254989624023,1.0,1.0,0.0,1.0,-3.57051944732666,3.570509195327759,1.0257086614728904e-05,2.760389804840088,0.3323796391487121,0.3323796391487121,0.0,222.8767547607422,231.0,9869.37109375,-0.0,3963.692626953125,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406646192073822,1.0,0.0,0.0,0.5037016868591309,0.5037053227424622,1.692935214236968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.184326171875,0.0,22.458065032958984,1895.4371337890625,0.0,354.3367919921875,0.2509115934371948,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256288528442383,0.2826647162437439,0.258802592754364,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104574918746948,0.5709423422813416,0.5433810949325562,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7772995829582214,0.5310773849487305,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065618872642517,0.3927558958530426,0.3760195970535278,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204977869987488,0.2762572765350342,1.2636791467666626,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,295.2886962890625,288.4056396484375,1.0,0.6824254989624023,1.0,1.0,0.0,1.0,-3.57051944732666,3.570509195327759,1.0257086614728904e-05,2.760389804840088,0.3323796391487121,0.3323796391487121,0.0,222.8767547607422,231.0,9869.37109375,-0.0,3963.692626953125,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406646192073822,1.0,0.0,0.0,0.5037016868591309,0.5037053227424622,1.692935214236968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.184326171875,0.0,22.458065032958984,1895.4371337890625,0.0,354.3367919921875,0.2509115934371948,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234659790992737,0.2825241386890411,0.2587759792804718,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.906890332698822,0.5701291561126709,0.5427216291427612,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803215980529785,0.5361565947532654,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041275143623352,0.3929087519645691,0.3762674629688263,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186374664306641,0.276529312133789,1.2653826475143433,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,295.28326416015625,288.4189758300781,1.0,0.6849158406257629,1.0,1.0,0.0,1.0,-3.5781519412994385,3.578141689300537,1.0300843314325904e-05,2.766239643096924,0.3281885087490082,0.3281885087490082,0.0,225.8948516845703,234.0,9741.3056640625,-0.0,4001.852783203125,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368149638175964,1.0,0.0,0.0,0.4958497285842895,0.4959178864955902,1.6405657277118735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.79638671875,0.0,22.02147674560547,1895.4371337890625,0.0,346.1647033691406,0.2501016557216644,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234659790992737,0.2825241386890411,0.2587759792804718,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.906890332698822,0.5701291561126709,0.5427216291427612,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803215980529785,0.5361565947532654,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041275143623352,0.3929087519645691,0.3762674629688263,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186374664306641,0.276529312133789,1.2653826475143433,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,295.28326416015625,288.4189758300781,1.0,0.6849158406257629,1.0,1.0,0.0,1.0,-3.5781519412994385,3.578141689300537,1.0300843314325904e-05,2.766239643096924,0.3281885087490082,0.3281885087490082,0.0,225.8948516845703,234.0,9741.3056640625,-0.0,4001.852783203125,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368149638175964,1.0,0.0,0.0,0.4958497285842895,0.4959178864955902,1.6405657277118735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.79638671875,0.0,22.02147674560547,1895.4371337890625,0.0,346.1647033691406,0.2501016557216644,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213350534439087,0.2823843955993652,0.2587492763996124,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035126566886902,0.5693233609199524,0.5420680642127991,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831946611404419,0.5411882996559143,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017416596412659,0.3930650651454925,0.3765164911746979,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168058753013611,0.2768072187900543,1.2671096324920654,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,295.27783203125,288.433349609375,1.0,0.6873971223831177,1.0,1.0,0.0,1.0,-3.585763931274414,3.5857536792755127,1.034458909998648e-05,2.772078514099121,0.3237073123455047,0.3237073123455047,0.0,228.91319274902344,237.0,9603.931640625,-0.0,4040.113037109375,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327027499675751,1.0,0.0,0.0,0.4874469637870788,0.4893881678581238,1.5854340063015115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.707763671875,0.0,21.63518714904785,1895.4371337890625,0.0,337.6241149902344,0.2493130415678024,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213350534439087,0.2823843955993652,0.2587492763996124,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035126566886902,0.5693233609199524,0.5420680642127991,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831946611404419,0.5411882996559143,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017416596412659,0.3930650651454925,0.3765164911746979,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168058753013611,0.2768072187900543,1.2671096324920654,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,295.27783203125,288.433349609375,1.0,0.6873971223831177,1.0,1.0,0.0,1.0,-3.585763931274414,3.5857536792755127,1.034458909998648e-05,2.772078514099121,0.3237073123455047,0.3237073123455047,0.0,228.91319274902344,237.0,9603.931640625,-0.0,4040.113037109375,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327027499675751,1.0,0.0,0.0,0.4874469637870788,0.4893881678581238,1.5854340063015115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.707763671875,0.0,21.63518714904785,1895.4371337890625,0.0,337.6241149902344,0.2493130415678024,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192254662513733,0.2822498679161072,0.2587266564369201,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002894759178162,0.5685305595397949,0.5414257645606995,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859553694725037,0.546097993850708,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994042038917542,0.3932328224182129,0.3767749369144439,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149938941001892,0.2770952880382538,1.268878936767578,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,295.2726135253906,288.4491577148437,1.0,0.6898669004440308,1.0,1.0,0.0,1.0,-3.5933101177215576,3.593299865722656,1.0388077498646451e-05,2.7778778076171875,0.3189337849617004,0.3189337849617004,0.0,231.9398956298828,240.0,9455.9306640625,-0.0,4078.403076171875,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283561706542969,1.0,0.0,0.0,0.4784161448478699,0.4871951043605804,1.527232385001298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.214599609375,0.0,21.436426162719727,1895.4371337890625,0.0,328.7998046875,0.2486918270587921,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192254662513733,0.2822498679161072,0.2587266564369201,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002894759178162,0.5685305595397949,0.5414257645606995,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859553694725037,0.546097993850708,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994042038917542,0.3932328224182129,0.3767749369144439,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149938941001892,0.2770952880382538,1.268878936767578,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,295.2726135253906,288.4491577148437,1.0,0.6898669004440308,1.0,1.0,0.0,1.0,-3.5933101177215576,3.593299865722656,1.0388077498646451e-05,2.7778778076171875,0.3189337849617004,0.3189337849617004,0.0,231.9398956298828,240.0,9455.9306640625,-0.0,4078.403076171875,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283561706542969,1.0,0.0,0.0,0.4784161448478699,0.4871951043605804,1.527232385001298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.214599609375,0.0,21.436426162719727,1895.4371337890625,0.0,328.7998046875,0.2486918270587921,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181513905525208,0.2821846604347229,0.258718878030777,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986660838127136,0.5681393146514893,0.5411112308502197,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873116731643677,0.548336386680603,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.798223078250885,0.3933218419551849,0.376910537481308,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140681147575378,0.2772435843944549,1.2697901725769043,288.4567565917969,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,295.2701416015625,288.4573669433594,1.0,0.691085934638977,1.0,1.0,0.0,1.0,-3.596875190734864,3.596864700317383,1.0408676644146908e-05,2.780625104904175,0.3164333403110504,0.3164333403110504,0.0,233.4828491210937,240.0,9378.578125,-0.0,4097.23828125,1.0,283.1499938964844,287.8689880371094,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260880351066589,1.0,0.0,0.0,0.4737386107444763,0.4876154959201813,1.4975144679851837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.516357421875,0.0,21.40702247619629,1895.4371337890625,0.0,324.2748107910156,0.2484627813100814,1.0,0.0,3.0,1.0,0.0
