time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170465588569641,0.2821196615695953,0.2587135732173919,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970117568969727,0.5677500367164612,0.5408011674880981,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886728048324585,0.5502985119819641,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970144748687744,0.3934133648872375,0.3770509362220764,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.713111400604248,0.2773941457271576,1.2707220315933228,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,295.2678527832031,288.4655456542969,1.0,0.6922817230224609,1.0,1.0,0.0,1.0,-3.600147247314453,3.6001367568969727,1.0427613233332522e-05,2.783151388168335,0.3138509392738342,0.3138509392738342,0.0,235.0603942871093,243.0,9299.41015625,-0.0,4115.54833984375,1.0,283.1499938964844,287.8763122558594,289.760986328125,290.455078125,293.1499938964844,293.1499938964844,283.1499938964844,18047.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237399995326996,1.0,0.0,0.0,0.4689940810203552,0.4885161221027374,1.4676692750015265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.839599609375,0.0,21.40268325805664,1895.4371337890625,0.0,319.64605712890625,0.2482743114233017,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147336006164551,0.2819865345954895,0.258707195520401,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936061263084412,0.5669726729393005,0.5401899814605713,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984362125396729,0.7914800047874451,0.5532022714614868,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945103049278259,0.3936004042625427,0.3773427605628967,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110963463783264,0.2777004241943359,1.2726399898529053,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,295.2640686035156,288.4814758300781,1.0,0.6945706009864807,1.0,1.0,0.0,1.0,-3.605558395385742,3.6055479049682617,1.0458990800543688e-05,2.787337303161621,0.3084229528903961,0.3084229528903961,0.0,238.31417846679688,246.0,9135.7587890625,-0.0,4149.8681640625,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187629520893097,1.0,0.0,0.0,0.4593148529529571,0.4905304312705993,1.4077141230472993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.0556640625,0.0,21.413475036621094,1895.4371337890625,0.0,310.014892578125,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147336006164551,0.2819865345954895,0.258707195520401,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936061263084412,0.5669726729393005,0.5401899814605713,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984362125396729,0.7914800047874451,0.5532022714614868,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945103049278259,0.3936004042625427,0.3773427605628967,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110963463783264,0.2777004241943359,1.2726399898529053,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,295.2640686035156,288.4814758300781,1.0,0.6945706009864807,1.0,1.0,0.0,1.0,-3.605558395385742,3.6055479049682617,1.0458990800543688e-05,2.787337303161621,0.3084229528903961,0.3084229528903961,0.0,238.31417846679688,246.0,9135.7587890625,-0.0,4149.8681640625,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187629520893097,1.0,0.0,0.0,0.4593148529529571,0.4905304312705993,1.4077141230472993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.0556640625,0.0,21.413475036621094,1895.4371337890625,0.0,310.014892578125,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129567265510559,0.2818827629089355,0.25870081782341,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910394310951233,0.5663816928863525,0.5397266149520874,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.997339129447937,0.7937164306640625,0.5548321604728699,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.792624294757843,0.3937455415725708,0.3775685131549835,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095520496368408,0.2779389023780823,1.2741261720657349,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,295.2619934082031,288.4933776855469,1.0,0.6962239146232605,1.0,1.0,0.0,1.0,-3.60901403427124,3.60900354385376,1.0479036063770764e-05,2.790004253387451,0.3040522038936615,0.3040522038936615,0.0,240.7850036621093,246.0,9006.55859375,-0.0,4174.25927734375,1.0,283.1499938964844,287.9016418457031,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147132337093353,1.0,0.0,0.0,0.451752245426178,0.4917041361331939,1.3617396987797292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.25341796875,0.0,21.41087913513184,1895.4371337890625,0.0,302.3506164550781,0.2477243691682815,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124078273773193,0.2818500995635986,0.2586980760097503,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.890254020690918,0.5661954879760742,0.5395798683166504,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970056414604188,0.7944334149360657,0.5553426742553711,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920505404472351,0.3937923610210418,0.377639889717102,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090784907341003,0.2780157923698425,1.274598479270935,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,295.26141357421875,288.4971923828125,1.0,0.6967374086380005,1.0,1.0,0.0,1.0,-3.61010217666626,3.6100916862487793,1.0485351594979876e-05,2.790843963623047,0.3026272356510162,0.3026272356510162,0.0,241.5486297607422,249.0,8964.8798828125,-0.0,4181.8603515625,1.0,283.1499938964844,287.90509033203125,289.7310791015625,290.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133866131305694,1.0,0.0,0.0,0.4493200182914734,0.4919948875904083,1.3471161075528926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.424560546875,0.0,21.406747817993164,1895.4371337890625,0.0,299.87213134765625,0.247648224234581,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099357843399048,0.2815359234809875,0.2585954666137695,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868546485900879,0.5652452707290649,0.5388758182525635,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955077767372132,0.797262966632843,0.5574236512184143,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895221710205078,0.3938110172748565,0.3778445422649383,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069295644760132,0.2781545519828796,1.276119351387024,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,295.2576904296875,288.5127868652344,1.0,0.6987895965576172,1.0,1.0,0.0,1.0,-3.613714218139648,3.613703727722168,1.0506433682166971e-05,2.793668031692505,0.2964153885841369,0.2964153885841369,0.0,244.8131866455078,252.0,8783.853515625,-0.0,4211.62353515625,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077436029911041,1.0,0.0,0.0,0.4389008581638336,0.4927929937839508,1.2853647035626636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.75390625,0.0,21.37076568603516,1895.4371337890625,0.0,289.49835205078125,0.2473083287477493,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099357843399048,0.2815359234809875,0.2585954666137695,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868546485900879,0.5652452707290649,0.5388758182525635,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955077767372132,0.797262966632843,0.5574236512184143,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895221710205078,0.3938110172748565,0.3778445422649383,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069295644760132,0.2781545519828796,1.276119351387024,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,295.2576904296875,288.5127868652344,1.0,0.6987895965576172,1.0,1.0,0.0,1.0,-3.613714218139648,3.613703727722168,1.0506433682166971e-05,2.793668031692505,0.2964153885841369,0.2964153885841369,0.0,244.8131866455078,252.0,8783.853515625,-0.0,4211.62353515625,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077436029911041,1.0,0.0,0.0,0.4389008581638336,0.4927929937839508,1.2853647035626636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.75390625,0.0,21.37076568603516,1895.4371337890625,0.0,289.49835205078125,0.2473083287477493,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069749236106873,0.2809624969959259,0.258261501789093,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830915689468384,0.5640384554862976,0.5379335284233093,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936892986297609,0.7998287677764893,0.5593308210372925,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866042256355286,0.3935641646385193,0.3778027892112732,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043241262435913,0.278001606464386,1.2763737440109253,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,295.2518615722656,288.5270690917969,1.0,0.7006040215492249,1.0,1.0,0.0,1.0,-3.614732027053833,3.614721536636353,1.0512434528209267e-05,2.7944839000701904,0.2896876931190491,0.2896876931190491,0.0,248.2825927734375,255.0,8588.0078125,-0.0,4235.759765625,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401961475610733,1.0,0.0,0.0,0.4278919100761413,0.4931130111217499,1.2216917255614136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.473388671875,0.0,21.31023597717285,1895.4371337890625,0.0,279.1357421875,0.2469274252653122,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069749236106873,0.2809624969959259,0.258261501789093,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830915689468384,0.5640384554862976,0.5379335284233093,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936892986297609,0.7998287677764893,0.5593308210372925,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866042256355286,0.3935641646385193,0.3778027892112732,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043241262435913,0.278001606464386,1.2763737440109253,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,295.2518615722656,288.5270690917969,1.0,0.7006040215492249,1.0,1.0,0.0,1.0,-3.614732027053833,3.614721536636353,1.0512434528209267e-05,2.7944839000701904,0.2896876931190491,0.2896876931190491,0.0,248.2825927734375,255.0,8588.0078125,-0.0,4235.759765625,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401961475610733,1.0,0.0,0.0,0.4278919100761413,0.4931130111217499,1.2216917255614136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.473388671875,0.0,21.31023597717285,1895.4371337890625,0.0,279.1357421875,0.2469274252653122,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054077386856079,0.2806097567081451,0.2580301165580749,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811618685722351,0.5633686184883118,0.5373949408531189,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927208423614502,0.8010355234146118,0.5602294206619263,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850821614265442,0.3933716416358948,0.3777112960815429,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.702928900718689,0.277844101190567,1.2761121988296509,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,295.2485046386719,288.53387451171875,1.0,0.7014179825782776,1.0,1.0,0.0,1.0,-3.6144630908966064,3.614452600479126,1.0510893844184466e-05,2.794284582138061,0.2861092388629913,0.2861092388629913,0.0,250.02960205078125,255.0,8484.5283203125,-0.0,4245.82373046875,1.0,283.1499938964844,287.9393310546875,289.68267822265625,290.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398967832326889,1.0,0.0,0.0,0.422141283750534,0.4931551516056061,1.1890746165477141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.396728515625,0.0,21.27312469482422,1895.4371337890625,0.0,273.8692626953125,0.2467225492000579,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.703816831111908,0.2802236378192901,0.2577663958072662,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792296648025513,0.5626646876335144,0.5368220210075378,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917340874671936,0.8021997809410095,0.5610974431037903,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835473418235779,0.3931441307067871,0.377584159374237,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015020847320557,0.2776444554328918,1.2756476402282717,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,295.2449645996094,288.5406188964844,1.0,0.7021757364273071,1.0,1.0,0.0,1.0,-3.6137900352478014,3.613779544830322,1.0506996659387369e-05,2.793769836425781,0.282381534576416,0.282381534576416,0.0,251.76617431640625,258.0,8377.4404296875,-0.0,4254.73876953125,1.0,283.1499938964844,287.9457397460937,289.6703491210937,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958680629730224,1.0,0.0,0.0,0.4162262082099914,0.4931491613388061,1.15598526306826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.075927734375,0.0,21.23281478881836,1895.4371337890625,0.0,268.4825744628906,0.2465095669031143,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.70060133934021,0.2793689370155334,0.2571596205234527,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.875393271446228,0.5611721873283386,0.5355913043022156,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.98973149061203,0.804415762424469,0.5627526640892029,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.780476450920105,0.3926033973693847,0.3772431313991546,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985955834388733,0.277141124010086,1.2742185592651367,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,295.2375793457031,288.5540466308594,1.0,0.70354163646698,1.0,1.0,0.0,1.0,-3.611442804336548,3.6114323139190674,1.0493366062291898e-05,2.7919604778289795,0.2744589745998382,0.2744589745998382,0.0,255.1908569335937,261.0,8152.71826171875,-0.0,4269.5693359375,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892500102519989,1.0,0.0,0.0,0.4039076268672943,0.4930325448513031,1.0885731427379142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.824951171875,0.0,21.14473533630371,1895.4371337890625,0.0,257.19207763671875,0.2460629492998123,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.70060133934021,0.2793689370155334,0.2571596205234527,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.875393271446228,0.5611721873283386,0.5355913043022156,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.98973149061203,0.804415762424469,0.5627526640892029,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.780476450920105,0.3926033973693847,0.3772431313991546,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985955834388733,0.277141124010086,1.2742185592651367,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,295.2375793457031,288.5540466308594,1.0,0.70354163646698,1.0,1.0,0.0,1.0,-3.611442804336548,3.6114323139190674,1.0493366062291898e-05,2.7919604778289795,0.2744589745998382,0.2744589745998382,0.0,255.1908569335937,261.0,8152.71826171875,-0.0,4269.5693359375,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892500102519989,1.0,0.0,0.0,0.4039076268672943,0.4930325448513031,1.0885731427379142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.824951171875,0.0,21.14473533630371,1895.4371337890625,0.0,257.19207763671875,0.2460629492998123,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973695158958435,0.2784217298030853,0.2564648389816284,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716170191764832,0.5595836043357849,0.5342653393745422,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877064824104308,0.806495726108551,0.5643108487129211,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774298191070557,0.3919669389724731,0.376806378364563,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956526041030884,0.2765227556228637,1.2722402811050415,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,295.2299499511719,288.56768798828125,1.0,0.7047345638275146,1.0,1.0,0.0,1.0,-3.6079821586608887,3.607971668243408,1.047326350089861e-05,2.789284467697144,0.2658750116825104,0.2658750116825104,0.0,258.5459289550781,264.0,7914.3134765625,-0.0,4280.95849609375,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819434940814972,1.0,0.0,0.0,0.3909437656402588,0.492816299200058,1.0199655342546521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.949462890625,0.0,21.04903793334961,1895.4371337890625,0.0,245.025146484375,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973695158958435,0.2784217298030853,0.2564648389816284,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716170191764832,0.5595836043357849,0.5342653393745422,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877064824104308,0.806495726108551,0.5643108487129211,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774298191070557,0.3919669389724731,0.376806378364563,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956526041030884,0.2765227556228637,1.2722402811050415,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,295.2299499511719,288.56768798828125,1.0,0.7047345638275146,1.0,1.0,0.0,1.0,-3.6079821586608887,3.607971668243408,1.047326350089861e-05,2.789284467697144,0.2658750116825104,0.2658750116825104,0.0,258.5459289550781,264.0,7914.3134765625,-0.0,4280.95849609375,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819434940814972,1.0,0.0,0.0,0.3909437656402588,0.492816299200058,1.0199655342546521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.949462890625,0.0,21.04903793334961,1895.4371337890625,0.0,245.025146484375,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941352486610413,0.2773967087268829,0.255697101354599,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679073452949524,0.5579131841659546,0.5328594446182251,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.985662877559662,0.8084526062011719,0.5657821297645569,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744174599647522,0.3912497758865356,0.3762902915477752,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926925778388977,0.2758100032806396,1.2698174715042114,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,295.2222900390625,288.581787109375,1.0,0.7057843804359436,1.0,1.0,0.0,1.0,-3.603602409362793,3.603592157363892,1.044783948600525e-05,2.78589415550232,0.2565955221652984,0.2565955221652984,0.0,261.8407897949219,267.0,7663.18359375,-0.0,4289.48291015625,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738845884799957,1.0,0.0,0.0,0.3773691952228546,0.4925349056720733,9.522924671045985e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.8330078125,0.0,20.94803047180176,1895.4371337890625,0.0,231.9141845703125,0.2451064586639404,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941352486610413,0.2773967087268829,0.255697101354599,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679073452949524,0.5579131841659546,0.5328594446182251,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.985662877559662,0.8084526062011719,0.5657821297645569,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744174599647522,0.3912497758865356,0.3762902915477752,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926925778388977,0.2758100032806396,1.2698174715042114,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,295.2222900390625,288.581787109375,1.0,0.7057843804359436,1.0,1.0,0.0,1.0,-3.603602409362793,3.603592157363892,1.044783948600525e-05,2.78589415550232,0.2565955221652984,0.2565955221652984,0.0,261.8407897949219,267.0,7663.18359375,-0.0,4289.48291015625,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738845884799957,1.0,0.0,0.0,0.3773691952228546,0.4925349056720733,9.522924671045985e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.8330078125,0.0,20.94803047180176,1895.4371337890625,0.0,231.9141845703125,0.2451064586639404,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909016966819763,0.2763028144836426,0.2548659145832062,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642603158950806,0.5561693906784058,0.5313830375671387,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.983596682548523,0.810294508934021,0.567173182964325,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714386582374573,0.3904605805873871,0.3757047355175018,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897222995758057,0.2750160992145538,1.2670186758041382,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,295.2146301269531,288.5963134765625,1.0,0.7067142724990845,1.0,1.0,0.0,1.0,-3.598429203033448,3.598418951034546,1.0417843441246076e-05,2.7818875312805176,0.2465942800045013,0.2465942800045013,0.0,265.0899353027344,270.0,7400.6513671875,-0.0,4295.568359375,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650924265384674,1.0,0.0,0.0,0.3632382452487945,0.4922093152999878,8.876710033689506e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.965087890625,0.0,20.843461990356445,1895.4371337890625,0.0,217.908935546875,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909016966819763,0.2763028144836426,0.2548659145832062,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642603158950806,0.5561693906784058,0.5313830375671387,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.983596682548523,0.810294508934021,0.567173182964325,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714386582374573,0.3904605805873871,0.3757047355175018,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897222995758057,0.2750160992145538,1.2670186758041382,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,295.2146301269531,288.5963134765625,1.0,0.7067142724990845,1.0,1.0,0.0,1.0,-3.598429203033448,3.598418951034546,1.0417843441246076e-05,2.7818875312805176,0.2465942800045013,0.2465942800045013,0.0,265.0899353027344,270.0,7400.6513671875,-0.0,4295.568359375,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650924265384674,1.0,0.0,0.0,0.3632382452487945,0.4922093152999878,8.876710033689506e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.965087890625,0.0,20.843461990356445,1895.4371337890625,0.0,217.908935546875,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892848014831543,0.2757314145565033,0.2544280588626861,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.8624581694602966,0.5552711486816406,0.5306198000907898,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825530648231506,0.811173141002655,0.5678393840789795,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.769960343837738,0.3900401294231415,0.3753873109817505,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882336735725403,0.2745909094810486,1.2654900550842283,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,295.2108154296875,288.6037292480469,1.0,0.7071388363838196,1.0,1.0,0.0,1.0,-3.59556531906128,3.595554828643799,1.040125425788574e-05,2.7796688079833984,0.2413112074136734,0.2413112074136734,0.0,266.7012023925781,270.0,7265.4931640625,-0.0,4297.77587890625,1.0,283.1499938964844,288.0059814453125,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604317009449005,1.0,0.0,0.0,0.3559781610965729,0.4920338988304138,8.567707432405314e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.25341796875,0.0,20.79022216796875,1895.4371337890625,0.0,210.58433532714844,0.2443543970584869,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876674294471741,0.275144100189209,0.2539758384227752,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606690764427185,0.5543555617332458,0.5298402905464172,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815011620521544,0.8120235800743103,0.568486213684082,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684886455535889,0.3896026015281677,0.3750538527965545,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867424845695496,0.274147629737854,1.2638795375823977,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,295.20703125,288.6112670898437,1.0,0.707538366317749,1.0,1.0,0.0,1.0,-3.5925233364105225,3.592512845993042,1.038364825944882e-05,2.7773122787475586,0.2358325123786926,0.2358325123786926,0.0,268.3055114746094,273.0,7127.9345703125,-0.0,4299.45654296875,1.0,283.1499938964844,288.0135803222656,289.5055236816406,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556018471717834,1.0,0.0,0.0,0.3485956490039825,0.4918522834777832,8.268329132476993e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.76318359375,0.0,20.73653984069824,1895.4371337890625,0.0,203.0502166748047,0.2440998554229736,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844319701194763,0.2739243805408478,0.2530310451984405,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571279644966125,0.552474856376648,0.5282350182533264,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793707728385924,0.8136429190635681,0.5697239637374878,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655637264251709,0.3886787593364715,0.3743411600589752,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837542653083801,0.2732105553150177,1.260430932044983,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,295.19952392578125,288.62652587890625,1.0,0.7082691788673401,1.0,1.0,0.0,1.0,-3.5859391689300537,3.585928678512573,1.0345592272642534e-05,2.7722113132476807,0.2242921292781829,0.2242921292781829,0.0,271.4983825683594,276.0,6846.77783203125,-0.0,4301.365234375,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454882800579071,1.0,0.0,0.0,0.3335220217704773,0.4914814531803131,7.698591986127212e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.843017578125,0.0,20.628698348999023,1895.4371337890625,0.0,187.40049743652344,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844319701194763,0.2739243805408478,0.2530310451984405,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571279644966125,0.552474856376648,0.5282350182533264,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793707728385924,0.8136429190635681,0.5697239637374878,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655637264251709,0.3886787593364715,0.3743411600589752,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837542653083801,0.2732105553150177,1.260430932044983,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,295.19952392578125,288.62652587890625,1.0,0.7082691788673401,1.0,1.0,0.0,1.0,-3.5859391689300537,3.585928678512573,1.0345592272642534e-05,2.7722113132476807,0.2242921292781829,0.2242921292781829,0.0,271.4983825683594,276.0,6846.77783203125,-0.0,4301.365234375,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454882800579071,1.0,0.0,0.0,0.3335220217704773,0.4914814531803131,7.698591986127212e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.843017578125,0.0,20.628698348999023,1895.4371337890625,0.0,187.40049743652344,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817121505737305,0.2728533148765564,0.2521961331367492,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541879057884216,0.5508434176445007,0.5268387198448181,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775500297546388,0.8149176239967346,0.5707053542137146,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.763123095035553,0.3878517746925354,0.3736951947212219,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812372207641602,0.2723720967769623,1.2573052644729614,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,295.1932678222656,288.6394348144531,1.0,0.7088159322738647,1.0,1.0,0.0,1.0,-3.579898834228516,3.5798885822296143,1.0310740435670596e-05,2.7675318717956543,0.2139751017093658,0.2139751017093658,0.0,274.1684265136719,276.0,6605.314453125,-0.0,4301.51611328125,1.0,283.1499938964844,288.0446472167969,289.43310546875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365530371665954,1.0,0.0,0.0,0.3205785453319549,0.4911665320396423,7.247676236943334e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.06689453125,0.0,20.53815460205078,1895.4371337890625,0.0,173.6361083984375,0.2431584596633911,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811939477920532,0.2726446092128753,0.2520329654216766,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536311984062195,0.5505273938179016,0.5265678763389587,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9771997928619384,0.8151516318321228,0.5708863139152527,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626597881317139,0.3876890540122986,0.3735673427581787,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807571649551392,0.2722072899341583,1.2566874027252195,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,295.19207763671875,288.64190673828125,1.0,0.7089135646820068,1.0,1.0,0.0,1.0,-3.578697443008423,3.578687191009521,1.0303816452505998e-05,2.766601085662842,0.2119455337524414,0.2119455337524414,0.0,274.6761779785156,279.0,6558.888671875,-0.0,4301.40234375,1.0,283.1499938964844,288.047607421875,289.4266357421875,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348102569580078,1.0,0.0,0.0,0.3180900514125824,0.4911070764064789,7.164521420577331e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.736083984375,0.0,20.52098655700684,1895.4371337890625,0.0,170.95054626464844,0.2430767714977264,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779525279998779,0.2713049948215484,0.2509821951389313,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501735925674438,0.5485123991966248,0.5248386859893799,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749833345413208,0.8165479898452759,0.5719725489616394,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597731947898865,0.3866325616836548,0.3727319836616516,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777509450912476,0.2711391746997833,1.2526569366455078,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,295.1846923828125,288.6571960449219,1.0,0.7094760537147522,1.0,1.0,0.0,1.0,-3.5708069801330566,3.570796728134156,1.0258395377604757e-05,2.760488510131836,0.1987684816122055,0.1987684816122055,0.0,277.8446655273437,282.0,6266.0927734375,-0.0,4299.63427734375,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236210346221924,1.0,0.0,0.0,0.3023818731307983,0.4907428026199341,6.662564278059335e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.034423828125,0.0,20.41452980041504,1895.4371337890625,0.0,153.6385498046875,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779525279998779,0.2713049948215484,0.2509821951389313,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501735925674438,0.5485123991966248,0.5248386859893799,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749833345413208,0.8165479898452759,0.5719725489616394,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597731947898865,0.3866325616836548,0.3727319836616516,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777509450912476,0.2711391746997833,1.2526569366455078,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,295.1846923828125,288.6571960449219,1.0,0.7094760537147522,1.0,1.0,0.0,1.0,-3.5708069801330566,3.570796728134156,1.0258395377604757e-05,2.760488510131836,0.1987684816122055,0.1987684816122055,0.0,277.8446655273437,282.0,6266.0927734375,-0.0,4299.63427734375,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236210346221924,1.0,0.0,0.0,0.3023818731307983,0.4907428026199341,6.662564278059335e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.034423828125,0.0,20.41452980041504,1895.4371337890625,0.0,153.6385498046875,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747072339057922,0.2699049115180969,0.2498785108327865,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.846750020980835,0.5464281439781189,0.5230461359024048,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.972716987133026,0.8178293108940125,0.5729809999465942,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569006681442261,0.3855075240135193,0.3718337416648865,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747355461120605,0.2700065076351166,1.248342990875244,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,295.1773376464844,288.6721496582031,1.0,0.7099590301513672,1.0,1.0,0.0,1.0,-3.56226658821106,3.562256336212158,1.020934541884344e-05,2.753872871398926,0.1847371459007263,0.1847371459007263,0.0,281.0079650878906,270.0,5970.259765625,-0.0,4296.09033203125,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119706511497497,1.0,0.0,0.0,0.2864833474159241,0.4904017150402069,6.189391221766982e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3350830078125,0.0,20.310375213623047,1895.4371337890625,0.0,135.3551788330078,0.2420668601989746,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747072339057922,0.2699049115180969,0.2498785108327865,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.846750020980835,0.5464281439781189,0.5230461359024048,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.972716987133026,0.8178293108940125,0.5729809999465942,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569006681442261,0.3855075240135193,0.3718337416648865,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747355461120605,0.2700065076351166,1.248342990875244,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,295.1773376464844,288.6721496582031,1.0,0.7099590301513672,1.0,1.0,0.0,1.0,-3.56226658821106,3.562256336212158,1.020934541884344e-05,2.753872871398926,0.1847371459007263,0.1847371459007263,0.0,281.0079650878906,270.0,5970.259765625,-0.0,4296.09033203125,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119706511497497,1.0,0.0,0.0,0.2864833474159241,0.4904017150402069,6.189391221766982e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3350830078125,0.0,20.310375213623047,1895.4371337890625,0.0,135.3551788330078,0.2420668601989746,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746524572372437,0.2691839635372162,0.2492034286260604,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468866944313049,0.5453596711158752,0.5220165252685547,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736919403076172,0.8184267282485962,0.5733752250671387,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571250200271606,0.3849189579486847,0.3712514042854309,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747938990592957,0.2694161832332611,1.2455618381500244,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,295.1736755371094,288.6792297363281,1.0,0.708408772945404,1.0,1.0,0.0,1.0,-3.556647777557373,3.556637525558472,1.01772629932384e-05,2.749564409255981,0.1773952692747116,0.1773952692747116,0.0,279.7717590332031,270.0,5821.42236328125,-0.0,4273.60400390625,1.0,283.1499938964844,288.1014404296875,289.32208251953125,289.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059907853603363,1.0,0.0,0.0,0.2784933745861053,0.4902435541152954,5.962786708835209e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.3017578125,0.0,20.259471893310547,1895.4371337890625,0.0,125.80834197998048,0.2418196350336074,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754119396209717,0.2684594988822937,0.2484679222106933,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.847980797290802,0.5442798733711243,0.5209174156188965,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.975740611553192,0.8190008997917175,0.5737103223800659,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582111954689026,0.3843199610710144,0.370600014925003,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756644248962402,0.2688177227973938,1.242461085319519,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,295.17010498046875,288.6858825683594,1.0,0.7062487006187439,1.0,1.0,0.0,1.0,-3.550331354141236,3.550321340560913,1.01411478681257e-05,2.7446818351745605,0.1698216497898101,0.1698216497898101,0.0,277.0823669433594,258.0,5672.2265625,-0.0,4240.52392578125,1.0,283.1499938964844,288.1141052246094,289.3006286621094,289.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299913078546524,1.0,0.0,0.0,0.2704794108867645,0.4900916814804077,5.7421059018736295e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.1446533203125,0.0,20.209321975708008,1895.4371337890625,0.0,115.95804595947266,0.241575002670288,1.0,0.0,3.0,1.0,0.0
