time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784085035324097,0.2670031189918518,0.2469011098146438,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519119620323181,0.542090117931366,0.5185970067977905,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815773963928224,0.8200815916061401,0.5742652416229248,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619574666023254,0.3830953240394592,0.3691778779029846,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788782477378845,0.2676036059856415,1.2357308864593506,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,295.1632080078125,288.69830322265625,1.0,0.7006320357322693,1.0,1.0,0.0,1.0,-3.536517381668091,3.536507368087769,1.0062350156658796e-05,2.733989953994751,0.1539843082427978,0.1539843082427978,0.0,269.2806701660156,246.0,5374.48828125,-0.0,4156.95849609375,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920592725276947,1.0,0.0,0.0,0.2544428408145904,0.4898248314857483,5.318050888547532e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5068359375,0.0,20.112165451049805,1895.4371337890625,0.0,89.24747467041016,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784085035324097,0.2670031189918518,0.2469011098146438,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519119620323181,0.542090117931366,0.5185970067977905,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815773963928224,0.8200815916061401,0.5742652416229248,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619574666023254,0.3830953240394592,0.3691778779029846,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788782477378845,0.2676036059856415,1.2357308864593506,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,295.1632080078125,288.69830322265625,1.0,0.7006320357322693,1.0,1.0,0.0,1.0,-3.536517381668091,3.536507368087769,1.0062350156658796e-05,2.733989953994751,0.1539843082427978,0.1539843082427978,0.0,269.2806701660156,246.0,5374.48828125,-0.0,4156.95849609375,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920592725276947,1.0,0.0,0.0,0.2544428408145904,0.4898248314857483,5.318050888547532e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5068359375,0.0,20.112165451049805,1895.4371337890625,0.0,89.24747467041016,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814495921134949,0.2659416794776916,0.2457169294357299,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.855803906917572,0.5404819846153259,0.5168493390083313,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866192936897278,0.8208028078079224,0.5745909214019775,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656143307685852,0.3821872174739837,0.368081659078598,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820758581161499,0.2667123675346374,1.2305811643600464,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,295.15838623046875,288.7066345214844,1.0,0.6958843469619751,1.0,1.0,0.0,1.0,-3.525869607925415,3.5258595943450928,1.0001808732340578e-05,2.725743770599365,0.1419694125652313,0.1419694125652313,0.0,262.4063720703125,246.0,5160.8818359375,-0.0,4087.778076171875,1.0,283.1499938964844,288.1634826660156,289.2802429199219,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917381227016449,1.0,0.0,0.0,0.242901861667633,0.4896678924560547,5.025540428249542e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.2353515625,0.0,20.04502487182617,1895.4371337890625,0.0,87.29219818115234,0.2407580465078354,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827738881111145,0.2655298709869385,0.2452520579099655,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574916124343872,0.5398561358451843,0.5161635875701904,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886621832847596,0.8210662603378296,0.574701726436615,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671927213668823,0.381831556558609,0.3676473796367645,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834607720375061,0.2663654685020447,1.2285504341125488,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,295.15655517578125,288.709716796875,1.0,0.6939505934715271,1.0,1.0,0.0,1.0,-3.521653652191162,3.521643877029419,9.977888112189248e-06,2.722478151321411,0.1372112333774566,0.1372112333774566,0.0,259.5817565917969,234.0,5079.08544921875,-0.0,4059.876953125,1.0,283.1499938964844,288.1724853515625,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916783690452575,1.0,0.0,0.0,0.2384748309850692,0.4896159470081329,4.915835738472651e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.3380126953125,0.0,20.0199031829834,1895.4371337890625,0.0,86.92609405517578,0.2406305372714996,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881178617477417,0.2640296220779419,0.2435455471277237,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643051385879517,0.5375706553459167,0.5136463046073914,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962149858474731,0.8219465613365173,0.5750404000282288,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735337018966675,0.3805212080478668,0.3660375475883484,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890250444412231,0.2650972604751587,1.221065878868103,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,295.1500244140625,288.7200927734375,1.0,0.6866529583930969,1.0,1.0,0.0,1.0,-3.5060412883758545,3.506031274795532,9.88954707281664e-06,2.710383892059326,0.1194835528731346,0.1194835528731346,0.0,248.90147399902344,222.0,4787.57373046875,-0.0,3955.77978515625,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547950744629,1.0,0.0,0.0,0.2226684391498565,0.4894763231277466,4.534260078514762e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.76904296875,0.0,19.933311462402344,1895.4371337890625,0.0,81.20468139648438,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881178617477417,0.2640296220779419,0.2435455471277237,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643051385879517,0.5375706553459167,0.5136463046073914,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962149858474731,0.8219465613365173,0.5750404000282288,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735337018966675,0.3805212080478668,0.3660375475883484,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890250444412231,0.2650972604751587,1.221065878868103,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,295.1500244140625,288.7200927734375,1.0,0.6866529583930969,1.0,1.0,0.0,1.0,-3.5060412883758545,3.506031274795532,9.88954707281664e-06,2.710383892059326,0.1194835528731346,0.1194835528731346,0.0,248.90147399902344,222.0,4787.57373046875,-0.0,3955.77978515625,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547950744629,1.0,0.0,0.0,0.2226684391498565,0.4894763231277466,4.534260078514762e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.76904296875,0.0,19.933311462402344,1895.4371337890625,0.0,81.20468139648438,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931158900260925,0.2624631226062774,0.2418344765901565,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708013296127319,0.5351969003677368,0.5111040472984314,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230918645858765,0.5684593915939331,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795674800872803,0.3791237473487854,0.3644048571586609,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.694246768951416,0.2637649774551391,1.2135584354400637,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,295.1448669433594,288.7281188964844,1.0,0.6785128712654114,1.0,1.0,0.0,1.0,-3.4820361137390137,3.4820263385772705,9.755216524354182e-06,2.692058563232422,0.1007661446928978,0.1007661446928978,0.0,238.885986328125,210.0,4499.1552734375,-0.0,3835.489990234375,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893121838569641,1.0,0.0,0.0,0.2071053236722946,0.4894057810306549,4.1722261201471156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6614990234375,0.0,19.85267639160156,1895.4371337890625,0.0,72.2201919555664,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931158900260925,0.2624631226062774,0.2418344765901565,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708013296127319,0.5351969003677368,0.5111040472984314,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230918645858765,0.5684593915939331,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795674800872803,0.3791237473487854,0.3644048571586609,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.694246768951416,0.2637649774551391,1.2135584354400637,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,295.1448669433594,288.7281188964844,1.0,0.6785128712654114,1.0,1.0,0.0,1.0,-3.4820361137390137,3.4820263385772705,9.755216524354182e-06,2.692058563232422,0.1007661446928978,0.1007661446928978,0.0,238.885986328125,210.0,4499.1552734375,-0.0,3835.489990234375,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893121838569641,1.0,0.0,0.0,0.2071053236722946,0.4894057810306549,4.1722261201471156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6614990234375,0.0,19.85267639160156,1895.4371337890625,0.0,72.2201919555664,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.695372462272644,0.2616411447525024,0.2409605979919433,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738024830818176,0.5339623689651489,0.5098066926002502,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243222236633301,0.5612554550170898,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823465466499329,0.3783732950687408,0.3635595142841339,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966207027435303,0.2630676329135895,1.2097355127334597,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,295.14532470703125,288.7301025390625,1.0,0.6739376783370972,1.0,1.0,0.0,1.0,-3.4651451110839844,3.465135335922241,9.660699106461834e-06,2.678961038589477,0.0910057574510574,0.0910057574510574,0.0,234.1121826171875,210.0,4355.8984375,-0.0,3765.2294921875,1.0,283.1499938964844,288.2671813964844,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885853052139282,1.0,0.0,0.0,0.1994232684373855,0.4893884360790252,3.997903785801782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.619140625,0.0,19.81430053710937,1895.4371337890625,0.0,67.7457275390625,0.239548921585083,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978425979614258,0.2608039677143097,0.2400636672973632,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.8770906925201416,0.5327053070068359,0.508478581905365,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259150385856628,0.5536144971847534,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853711843490601,0.3775948584079742,0.3626790642738342,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992155313491821,0.2623623013496399,1.205828309059143,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,295.14752197265625,288.731689453125,1.0,0.6691410541534424,1.0,1.0,0.0,1.0,-3.4475207328796387,3.4475111961364746,9.56262920226436e-06,2.6653177738189697,0.0809801965951919,0.0809801965951919,0.0,229.1234130859375,198.0,4214.630859375,-0.0,3692.534912109375,1.0,283.1499938964844,288.2886657714844,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878675758838653,1.0,0.0,0.0,0.1918242126703262,0.4893909394741058,3.828035222142034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.9710693359375,0.0,19.77751350402832,1895.4371337890625,0.0,63.38867568969727,0.2393472492694854,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033710479736328,0.259092777967453,0.2382194548845291,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844726085662842,0.5301333665847778,0.5057497620582581,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298523426055908,0.537255048751831,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921016812324524,0.375965416431427,0.3608309626579284,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050138115882874,0.2609345316886902,1.1978532075881958,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,295.15509033203125,288.7339172363281,1.0,0.6590302586555481,1.0,1.0,0.0,1.0,-3.410530567169189,3.4105212688446045,9.358400347991848e-06,2.6366727352142334,0.0601480156183242,0.0601480156183242,0.0,218.68251037597656,186.0,3937.954345703125,-0.0,3542.3271484375,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322960376739,1.0,0.0,0.0,0.1769371926784515,0.4894637763500213,3.5019718236384283e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3260498046875,0.0,19.709192276000977,1895.4371337890625,0.0,54.89567184448242,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033710479736328,0.259092777967453,0.2382194548845291,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844726085662842,0.5301333665847778,0.5057497620582581,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298523426055908,0.537255048751831,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921016812324524,0.375965416431427,0.3608309626579284,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050138115882874,0.2609345316886902,1.1978532075881958,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,295.15509033203125,288.7339172363281,1.0,0.6590302586555481,1.0,1.0,0.0,1.0,-3.410530567169189,3.4105212688446045,9.358400347991848e-06,2.6366727352142334,0.0601480156183242,0.0601480156183242,0.0,218.68251037597656,186.0,3937.954345703125,-0.0,3542.3271484375,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322960376739,1.0,0.0,0.0,0.1769371926784515,0.4894637763500213,3.5019718236384283e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3260498046875,0.0,19.709192276000977,1895.4371337890625,0.0,54.89567184448242,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091030478477478,0.2574806213378906,0.2364758253097534,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921787738800049,0.527706503868103,0.5031680464744568,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341623544692993,0.5211465954780579,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990582585334778,0.3743902146816253,0.3590442836284637,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109807729721069,0.2596047818660736,1.1903808116912842,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,295.1645202636719,288.73516845703125,1.0,0.649239182472229,1.0,1.0,0.0,1.0,-3.3748199939727783,3.3748106956481934,9.16330645850394e-06,2.609010696411133,0.0400584898889064,0.0400584898889064,0.0,208.7082061767578,186.0,3690.48291015625,-0.0,3400.719970703125,1.0,283.1499938964844,288.37994384765625,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850956618785858,1.0,0.0,0.0,0.1636657267808914,0.4896083474159241,3.2179745534932636e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.3104248046875,0.0,19.65262031555176,1895.4371337890625,0.0,47.26978302001953,0.238625168800354,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096241116523743,0.2573388814926147,0.2363224178552627,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928895592689514,0.5274929404258728,0.5029407739639282,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.8345639109611511,0.5197042226791382,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996968030929565,0.3742500841617584,0.3588855266571045,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115157246589661,0.2594884932041168,1.1897263526916504,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,295.1654357910156,288.7352600097656,1.0,0.6483692526817322,1.0,1.0,0.0,1.0,-3.3716495037078857,3.371640205383301,9.146084266831169e-06,2.606554746627808,0.0382702201604843,0.0382702201604843,0.0,207.82958984375,189.0,3669.299072265625,-0.0,3388.319091796875,1.0,283.1499938964844,288.3840637207031,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849786579608917,1.0,0.0,0.0,0.1625333130359649,0.4896244406700134,3.1940068367930503e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.2938232421875,0.0,19.64799118041992,1895.4371337890625,0.0,46.61536407470703,0.2385969758033752,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120775580406189,0.2555702626705169,0.2345747351646423,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966528177261353,0.5248215794563293,0.5002689957618713,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391613960266113,0.5106524229049683,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031229376792908,0.3724868893623352,0.3570621907711029,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142305374145508,0.2580509781837463,1.1824520826339722,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,295.1746520996094,288.7382507324219,1.0,0.6422122716903687,1.0,1.0,0.0,1.0,-3.34448504447937,3.344476222991944,8.998500561574474e-06,2.5852458477020264,0.0153954280540347,0.0153954280540347,0.0,202.0257568359375,192.0,3411.78759765625,-0.0,3292.808349609375,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091650485992,1.0,0.0,0.0,0.1487097442150116,0.4898818433284759,2.904491314126289e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3741455078125,0.0,19.59443092346192,1895.4371337890625,0.0,38.57356262207031,0.2382585257291793,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120775580406189,0.2555702626705169,0.2345747351646423,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966528177261353,0.5248215794563293,0.5002689957618713,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391613960266113,0.5106524229049683,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031229376792908,0.3724868893623352,0.3570621907711029,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142305374145508,0.2580509781837463,1.1824520826339722,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,295.1746520996094,288.7382507324219,1.0,0.6422122716903687,1.0,1.0,0.0,1.0,-3.34448504447937,3.344476222991944,8.998500561574474e-06,2.5852458477020264,0.0153954280540347,0.0153954280540347,0.0,202.0257568359375,192.0,3411.78759765625,-0.0,3292.808349609375,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091650485992,1.0,0.0,0.0,0.1487097442150116,0.4898818433284759,2.904491314126289e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3741455078125,0.0,19.59443092346192,1895.4371337890625,0.0,38.57356262207031,0.2382585257291793,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121833562850952,0.2542315721511841,0.2330736815929412,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973148465156555,0.5227434635162354,0.4979158043861389,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435915112495422,0.507159948348999,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037854433059692,0.37113156914711,0.3554756343364715,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145966291427612,0.2569136917591095,1.1762006282806396,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,295.18487548828125,289.0127258300781,1.0,0.6386532783508301,1.0,1.0,0.0,1.0,-3.326211214065552,3.326202392578125,8.899962267605588e-06,2.5709376335144043,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46209716796875,195.0,2064.193359375,-0.0,3236.953369140625,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746556103229522,1.0,0.0,0.0,0.0001624105643713,0.4280116856098175,3.079785558524062e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18000793457031,0.0,16.81466293334961,1895.4371337890625,0.0,1.7979005575180054,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121833562850952,0.2542315721511841,0.2330736815929412,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973148465156555,0.5227434635162354,0.4979158043861389,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435915112495422,0.507159948348999,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037854433059692,0.37113156914711,0.3554756343364715,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145966291427612,0.2569136917591095,1.1762006282806396,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,295.18487548828125,289.0127258300781,1.0,0.6386532783508301,1.0,1.0,0.0,1.0,-3.326211214065552,3.326202392578125,8.899962267605588e-06,2.5709376335144043,5.551115123125783e-17,5.551115123125783e-17,0.0,199.46209716796875,195.0,2064.193359375,-0.0,3236.953369140625,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746556103229522,1.0,0.0,0.0,0.0001624105643713,0.4280116856098175,3.079785558524062e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18000793457031,0.0,16.81466293334961,1895.4371337890625,0.0,1.7979005575180054,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.7127465009689331,0.2543488144874573,0.2329100966453552,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.8980440497398376,0.5227609872817993,0.4975658357143402,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.847061038017273,0.505607008934021,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.8044934272766113,0.3712590932846069,0.3553003668785095,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7151280045509338,0.2569605708122253,1.1752687692642212,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,295.20123291015625,289.2121276855469,1.0,0.6377304196357727,1.0,1.0,0.0,1.0,-3.3223843574523926,3.322375535964966,8.879162123776041e-06,2.5678508281707764,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5144958496093,195.0,1358.160400390625,-0.0,3223.003173828125,1.0,283.1494445800781,288.50994873046875,288.7922668457031,288.8736267089844,293.1499938964844,293.1499938964844,283.1499938964844,18152.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518397271633148,1.0,0.0,0.0,1.6239424439845607e-05,0.4568159878253937,3.079475964593709e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3410455882549286,0.0,17.6933536529541,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136216759681702,0.2546596527099609,0.2330887615680694,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301696777344,0.8990296125411987,0.5230388641357422,0.497695654630661,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507658839225769,0.5041273832321167,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.805469810962677,0.3716279864311218,0.3555196523666382,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159348130226135,0.2572360336780548,1.175901174545288,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,295.2193298339844,289.3373107910156,1.0,0.6373381614685059,1.0,1.0,0.0067708482965826,1.0,-3.321994066238404,3.321974754333496,1.9403954865993e-05,2.567465305328369,5.551115123125783e-17,5.551115123125783e-17,0.0,197.76055908203125,198.0,884.658203125,-0.0,3217.859619140625,1.0,283.1493835449219,288.5099182128906,288.64715576171875,288.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154812961816787,1.0,0.0,0.0,1.5986155631253496e-05,0.4721305072307586,3.031448789908575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276854276657104,0.0,18.187957763671875,1895.4371337890625,0.0,0.0,0.2334878146648407,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144872546195984,0.2550216615200043,0.2334989756345749,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998265266418457,0.5232534408569336,0.4980215430259704,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573394417762756,0.5031585097312927,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064641952514648,0.3722025454044342,0.3561247587203979,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168704867362976,0.2577838599681854,1.1783984899520874,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,295.24591064453125,289.4525756835937,1.0,0.637683629989624,1.0,1.0,0.0203125439584255,1.0,-3.32544207572937,3.325347900390625,9.416855755262075e-05,2.570030927658081,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43289184570312,201.0,353.7120056152344,-0.0,3223.72509765625,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083578988909721,1.0,0.0,0.0,1.591748332430143e-05,0.4889060854911804,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286033689975738,0.0,18.814308166503903,1895.4371337890625,0.0,0.0,0.2341485917568206,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144872546195984,0.2550216615200043,0.2334989756345749,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998265266418457,0.5232534408569336,0.4980215430259704,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573394417762756,0.5031585097312927,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064641952514648,0.3722025454044342,0.3561247587203979,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168704867362976,0.2577838599681854,1.1783984899520874,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,295.24591064453125,289.4525756835937,1.0,0.637683629989624,1.0,1.0,0.0203125439584255,1.0,-3.32544207572937,3.325347900390625,9.416855755262075e-05,2.570030927658081,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43289184570312,201.0,353.7120056152344,-0.0,3223.72509765625,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083578988909721,1.0,0.0,0.0,1.591748332430143e-05,0.4889060854911804,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286033689975738,0.0,18.814308166503903,1895.4371337890625,0.0,0.0,0.2341485917568206,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.713331401348114,0.2546665966510772,0.2333937287330627,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981965780258179,0.522523820400238,0.4976158142089844,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620916604995728,0.5054079294204712,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053190112113953,0.3720674812793731,0.3562275171279907,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160621285438538,0.2578444480895996,1.1795356273651123,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,295.2546081542969,289.4735412597656,1.0,0.6388589143753052,1.0,1.0,0.0338542386889457,1.0,-3.3290257453918457,3.3286237716674805,0.0004021379572805,2.5725371837615967,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.8495635986328,-0.0,3238.994140625,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303868770599,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128408133983612,0.0,19.12318420410156,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.713331401348114,0.2546665966510772,0.2333937287330627,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981965780258179,0.522523820400238,0.4976158142089844,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620916604995728,0.5054079294204712,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053190112113953,0.3720674812793731,0.3562275171279907,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160621285438538,0.2578444480895996,1.1795356273651123,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,295.2546081542969,289.4735412597656,1.0,0.6388589143753052,1.0,1.0,0.0338542386889457,1.0,-3.3290257453918457,3.3286237716674805,0.0004021379572805,2.5725371837615967,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.8495635986328,-0.0,3238.994140625,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303868770599,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128408133983612,0.0,19.12318420410156,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103867530822754,0.2536643147468567,0.2327148914337158,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945646286010742,0.5209638476371765,0.49641814827919,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651573061943054,0.5101722478866577,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023151159286499,0.3712229430675506,0.3556795716285705,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136111259460449,0.2573107182979584,1.1782349348068235,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,295.2494506835937,289.4736022949219,1.0,0.640299916267395,1.0,1.0,0.0812616199254989,1.0,-3.3302783966064453,3.308798789978028,0.0214795880019664,2.55259656906128,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57054138183594,-0.0,3255.340087890625,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316693782806,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207830429077,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103867530822754,0.2536643147468567,0.2327148914337158,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945646286010742,0.5209638476371765,0.49641814827919,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651573061943054,0.5101722478866577,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023151159286499,0.3712229430675506,0.3556795716285705,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136111259460449,0.2573107182979584,1.1782349348068235,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,295.2494506835937,289.4736022949219,1.0,0.640299916267395,1.0,1.0,0.0812616199254989,1.0,-3.3302783966064453,3.308798789978028,0.0214795880019664,2.55259656906128,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.57054138183594,-0.0,3255.340087890625,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316693782806,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207830429077,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066691517829895,0.2528225183486938,0.2319094389677047,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901854157447815,0.5196694135665894,0.4950807690620422,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682229518890381,0.5161240100860596,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.798560619354248,0.3704818189144134,0.354938805103302,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103448510169983,0.2567462027072906,1.1758177280426023,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,295.2467041015625,289.7246398925781,1.0,0.6417698264122009,1.0,1.0,0.1286689937114715,1.0,-3.3310539722442627,3.103630781173706,0.2274230271577835,2.34820294380188,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.64080810546875,-0.0,3271.5908203125,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553523778915,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066691517829895,0.2528225183486938,0.2319094389677047,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.8901854157447815,0.5196694135665894,0.4950807690620422,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682229518890381,0.5161240100860596,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.798560619354248,0.3704818189144134,0.354938805103302,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103448510169983,0.2567462027072906,1.1758177280426023,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,295.2467041015625,289.7246398925781,1.0,0.6417698264122009,1.0,1.0,0.1286689937114715,1.0,-3.3310539722442627,3.103630781173706,0.2274230271577835,2.34820294380188,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.64080810546875,-0.0,3271.5908203125,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553523778915,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.7056975960731506,0.2531445026397705,0.2319567799568176,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843444824219,0.8889195919036865,0.5200312733650208,0.4950636625289917,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711761236190796,0.5182527899742126,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7975092530250549,0.3708643019199371,0.3550369143486023,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9753112792969,0.7094025015830994,0.2570110857486725,1.1761192083358765,289.9838562011719,290.8799133300781,289.3678283691406,285.7926330566406,290.2598571777344,295.25750732421875,290.0046081542969,1.0,0.642651379108429,1.0,1.0,0.1523726880550384,1.0,-3.3341188430786133,2.9533231258392334,0.3807955980300903,2.1977312564849854,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05792236328125,210.0,523.4876098632812,-0.0,3283.494384765625,1.0,283.1487731933594,288.5096435546875,287.60601806640625,287.65625,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310439109802246,0.0,19.33769416809082,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058392763137817,0.2539756000041961,0.2325080633163452,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.8888113498687744,0.5211133360862732,0.4957810044288635,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.8751243352890015,0.5191881656646729,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.7975199222564697,0.3718001544475555,0.3556915521621704,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.7094451189041138,0.2577276825904846,1.178446650505066,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,295.2744140625,290.22491455078125,1.0,0.6437838673591614,1.0,1.0,0.1740599423646927,1.0,-3.3403453826904297,2.877218246459961,0.463127076625824,2.120427370071411,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74024963378903,213.0,543.1801147460938,-0.0,3300.874755859375,1.0,283.1487121582031,288.5096130371094,287.5147705078125,287.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644888401031,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347845643758773,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070600986480713,0.255849152803421,0.2341622114181518,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895689845085144,0.5236475467681885,0.4980963468551636,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833827972412109,0.5203178524971008,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.79847651720047,0.3740116059780121,0.3577131032943725,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.710539698600769,0.2595835626125335,1.186323881149292,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,295.30780029296875,290.5196228027344,1.0,0.6467190980911255,1.0,1.0,0.2174344509840011,1.0,-3.3583738803863525,2.7656614780426025,0.5927124619483948,2.0052483081817627,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02099609375,216.0,452.448486328125,-0.0,3348.38134765625,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410779654979705,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549880743026,1.0,0.0,3.0,1.0,0.0
