time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070600986480713,0.255849152803421,0.2341622114181518,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895689845085144,0.5236475467681885,0.4980963468551636,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833827972412109,0.5203178524971008,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.79847651720047,0.3740116059780121,0.3577131032943725,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.710539698600769,0.2595835626125335,1.186323881149292,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,295.30780029296875,290.5196228027344,1.0,0.6467190980911255,1.0,1.0,0.2174344509840011,1.0,-3.3583738803863525,2.7656614780426025,0.5927124619483948,2.0052483081817627,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02099609375,216.0,452.448486328125,-0.0,3348.38134765625,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410779654979705,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549880743026,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081582546234131,0.2578809261322021,0.2359619438648224,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901346921920776,0.5264018774032593,0.5006372332572937,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918326497077942,0.5220034122467041,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993007898330688,0.3764228224754333,0.3599530756473541,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116667032241821,0.2617336809635162,1.1957422494888306,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,295.3388366699219,290.8207397460937,1.0,0.6502766013145447,1.0,1.0,0.2608089447021484,1.0,-3.379635810852051,2.646057844161988,0.7335779070854187,1.881328821182251,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.6111145019531,-0.0,3406.280517578125,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464634090662002,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081582546234131,0.2578809261322021,0.2359619438648224,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901346921920776,0.5264018774032593,0.5006372332572937,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918326497077942,0.5220034122467041,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993007898330688,0.3764228224754333,0.3599530756473541,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116667032241821,0.2617336809635162,1.1957422494888306,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,295.3388366699219,290.8207397460937,1.0,0.6502766013145447,1.0,1.0,0.2608089447021484,1.0,-3.379635810852051,2.646057844161988,0.7335779070854187,1.881328821182251,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.6111145019531,-0.0,3406.280517578125,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464634090662002,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091185450553894,0.259812980890274,0.2378251254558563,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905278444290161,0.5290514230728149,0.5032829642295837,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999828100204468,0.5240868926048279,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999810576438904,0.3787672519683838,0.3622873723506927,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127497792243958,0.2639290690422058,1.2059743404388428,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,295.3645324707031,290.97564697265625,1.0,0.6542984247207642,1.0,1.0,0.270931214094162,1.0,-3.402676582336426,2.626580238342285,0.7760962843894958,1.856814861297608,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127899169922,222.0,261.4804382324219,-0.0,3471.818603515625,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310088396072,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091185450553894,0.259812980890274,0.2378251254558563,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905278444290161,0.5290514230728149,0.5032829642295837,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999828100204468,0.5240868926048279,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999810576438904,0.3787672519683838,0.3622873723506927,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127497792243958,0.2639290690422058,1.2059743404388428,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,295.3645324707031,290.97564697265625,1.0,0.6542984247207642,1.0,1.0,0.270931214094162,1.0,-3.402676582336426,2.626580238342285,0.7760962843894958,1.856814861297608,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127899169922,222.0,261.4804382324219,-0.0,3471.818603515625,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310088396072,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086735367774963,0.2609888017177582,0.2391111105680465,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894690275192261,0.5307532548904419,0.505162239074707,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066792130470276,0.5278720259666443,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.799333930015564,0.380376935005188,0.3640438318252563,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126873731613159,0.2655864059925079,1.2143654823303225,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,295.3764343261719,291.0619506835937,1.0,0.6583852171897888,1.0,1.0,0.2810534536838531,1.0,-3.4232442378997803,2.608267545700073,0.8149767518043518,1.8340755701065063,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67530822753903,225.0,161.00662231445312,-0.0,3536.866455078125,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694263935089,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086735367774963,0.2609888017177582,0.2391111105680465,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894690275192261,0.5307532548904419,0.505162239074707,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066792130470276,0.5278720259666443,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.799333930015564,0.380376935005188,0.3640438318252563,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126873731613159,0.2655864059925079,1.2143654823303225,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,295.3764343261719,291.0619506835937,1.0,0.6583852171897888,1.0,1.0,0.2810534536838531,1.0,-3.4232442378997803,2.608267545700073,0.8149767518043518,1.8340755701065063,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67530822753903,225.0,161.00662231445312,-0.0,3536.866455078125,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694263935089,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080112099647522,0.2613653540611267,0.2395495027303695,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885011076927185,0.5313361287117004,0.5058322548866272,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.9096200466156006,0.5302538871765137,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985960245132446,0.3809578418731689,0.3647030889987945,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122722864151001,0.266224592924118,1.2177202701568604,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,295.3782043457031,291.0973205566406,1.0,0.660366952419281,1.0,1.0,0.2861146032810211,1.0,-3.4322714805603027,2.598077774047852,0.8341938257217407,1.82195258140564,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3112335205078,225.0,133.00363159179688,-0.0,3567.8466796875,1.0,283.1481018066406,288.50946044921875,286.8533020019531,286.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530526578426361,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071696519851685,0.2616356015205383,0.2398932576179504,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873551487922668,0.5317697525024414,0.5063661336898804,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.912326991558075,0.5328173637390137,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976822257041931,0.3814100325107574,0.3652453422546386,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116796374320984,0.2667463421821594,1.2205791473388672,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.14276123046875,295.3778991699219,291.1148986816406,1.0,0.662289023399353,1.0,1.0,0.2869278192520141,1.0,-3.440502882003784,2.600283145904541,0.8402199745178223,1.822356343269348,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0205535888672,228.0,91.47504425048828,-0.0,3597.58203125,1.0,283.1480407714844,288.5094299316406,286.7945251464844,286.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534419357776641,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048331499099731,0.261735737323761,0.2402267307043075,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844205141067505,0.5320530533790588,0.5069298148155212,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168331623077391,0.5386013984680176,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952243685722351,0.3818230926990509,0.3659053146839142,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.709843099117279,0.2673497498035431,1.2245001792907717,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,295.3704528808594,291.1186828613281,1.0,0.6658704876899719,1.0,1.0,0.2885542213916778,1.0,-3.45405387878418,2.6044118404388428,0.8496419787406921,1.823552489280701,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777801513672,231.0,30.167104721069336,-0.0,3651.78955078125,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700542688369,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048331499099731,0.261735737323761,0.2402267307043075,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844205141067505,0.5320530533790588,0.5069298148155212,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168331623077391,0.5386013984680176,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952243685722351,0.3818230926990509,0.3659053146839142,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.709843099117279,0.2673497498035431,1.2245001792907717,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,295.3704528808594,291.1186828613281,1.0,0.6658704876899719,1.0,1.0,0.2885542213916778,1.0,-3.45405387878418,2.6044118404388428,0.8496419787406921,1.823552489280701,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777801513672,231.0,30.167104721069336,-0.0,3651.78955078125,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700542688369,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017780542373657,0.261353850364685,0.2401126027107238,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808323740959167,0.5317233800888062,0.5068851709365845,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203661680221558,0.5450102090835571,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921015620231628,0.3816985785961151,0.3660393953323364,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.70723956823349,0.2674395143985748,1.226083517074585,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,295.356689453125,291.1107177734375,1.0,0.669030487537384,1.0,1.0,0.2901806533336639,1.0,-3.46364164352417,2.6057450771331787,0.8578965067863464,1.8228342533111568,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.9235551953315736,-0.0,3697.79931640625,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152982011437416,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017780542373657,0.261353850364685,0.2401126027107238,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808323740959167,0.5317233800888062,0.5068851709365845,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203661680221558,0.5450102090835571,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921015620231628,0.3816985785961151,0.3660393953323364,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.70723956823349,0.2674395143985748,1.226083517074585,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,295.356689453125,291.1107177734375,1.0,0.669030487537384,1.0,1.0,0.2901806533336639,1.0,-3.46364164352417,2.6057450771331787,0.8578965067863464,1.8228342533111568,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.9235551953315736,-0.0,3697.79931640625,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152982011437416,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982885599136353,0.2606038153171539,0.2396550327539444,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769143223762512,0.5309499502182007,0.5063998699188232,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231358170509338,0.5516782402992249,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886047959327698,0.3811633884906769,0.3657705783843994,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041550278663635,0.2671192586421966,1.2257654666900637,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,295.3390808105469,291.0948486328125,1.0,0.6717644333839417,1.0,1.0,0.2913276851177215,1.0,-3.4698259830474854,2.6062166690826416,0.8636093139648438,1.8220033645629885,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.56359577178955,-0.0,3735.8388671875,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785276174545,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982885599136353,0.2606038153171539,0.2396550327539444,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769143223762512,0.5309499502182007,0.5063998699188232,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231358170509338,0.5516782402992249,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886047959327698,0.3811633884906769,0.3657705783843994,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041550278663635,0.2671192586421966,1.2257654666900637,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,295.3390808105469,291.0948486328125,1.0,0.6717644333839417,1.0,1.0,0.2913276851177215,1.0,-3.4698259830474854,2.6062166690826416,0.8636093139648438,1.8220033645629885,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.56359577178955,-0.0,3735.8388671875,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785276174545,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945132613182068,0.2595502436161041,0.2389141321182251,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728306293487549,0.5298234820365906,0.505566418170929,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252308011054992,0.5584259033203125,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848816514015198,0.3802830576896667,0.3651653826236725,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007512450218201,0.2664589285850525,1.2238622903823853,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,295.3189392089844,291.0752868652344,1.0,0.6740918159484863,1.0,1.0,0.2924747169017792,1.0,-3.473034620285034,2.6046571731567383,0.868377685546875,1.8198009729385376,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.61563301086425,-0.0,3766.364990234375,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514779478311538,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945132613182068,0.2595502436161041,0.2389141321182251,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728306293487549,0.5298234820365906,0.505566418170929,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252308011054992,0.5584259033203125,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848816514015198,0.3802830576896667,0.3651653826236725,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007512450218201,0.2664589285850525,1.2238622903823853,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,295.3189392089844,291.0752868652344,1.0,0.6740918159484863,1.0,1.0,0.2924747169017792,1.0,-3.473034620285034,2.6046571731567383,0.868377685546875,1.8198009729385376,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.61563301086425,-0.0,3766.364990234375,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514779478311538,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925527453422546,0.2589284777641296,0.2384545803070068,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8707609176635742,0.5291515588760376,0.505042552947998,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.926053822040558,0.5617952346801758,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829669117927551,0.379732221364975,0.3647544085979461,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989646553993225,0.2660218775272369,1.2224098443984983,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,295.3082275390625,291.0648803710937,1.0,0.6751159429550171,1.0,1.0,0.2930482625961303,1.0,-3.4736647605896,2.6031970977783203,0.870467483997345,1.8182353973388672,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09474182128903,240.0,-25.839149475097656,-0.0,3779.057373046875,1.0,283.1474304199219,288.50927734375,286.3605651855469,286.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510666310787201,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905581951141357,0.2582572996616363,0.2379463165998459,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686845302581787,0.5284240245819092,0.5044606924057007,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.92675518989563,0.5651547908782959,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810297012329102,0.3791227638721466,0.3642833232879638,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971367597579956,0.2655277848243713,1.22068190574646,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,295.29736328125,291.05767822265625,1.0,0.6760585308074951,1.0,1.0,0.2946142554283142,1.0,-3.473750591278076,2.5982894897460938,0.8754609823226929,1.8133528232574463,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9536895751953,243.0,-22.12809181213379,-0.0,3790.259033203125,1.0,283.1473693847656,288.50927734375,286.321044921875,286.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506690680980682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865493059158325,0.2568157315254211,0.2368234992027282,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645904660224915,0.5268653035163879,0.5031772255897522,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278883337974548,0.5717527866363525,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771642208099365,0.3777801990509033,0.3632048070430755,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934323906898499,0.2644122242927551,1.21657133102417,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,295.2758483886719,291.04913330078125,1.0,0.6777226328849792,1.0,1.0,0.2977462410926819,1.0,-3.47255277633667,2.5871031284332275,0.8854497075080872,1.802513599395752,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57321166992188,246.0,-14.547588348388672,-0.0,3808.6806640625,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067561864853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865493059158325,0.2568157315254211,0.2368234992027282,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645904660224915,0.5268653035163879,0.5031772255897522,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278883337974548,0.5717527866363525,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771642208099365,0.3777801990509033,0.3632048070430755,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934323906898499,0.2644122242927551,1.21657133102417,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,295.2758483886719,291.04913330078125,1.0,0.6777226328849792,1.0,1.0,0.2977462410926819,1.0,-3.47255277633667,2.5871031284332275,0.8854497075080872,1.802513599395752,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57321166992188,246.0,-14.547588348388672,-0.0,3808.6806640625,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067561864853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825501918792725,0.2552559673786163,0.2355907559394836,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605961203575134,0.5251802206039429,0.5017723441123962,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286776781082152,0.5781840682029724,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733418941497803,0.3762930631637573,0.3619848191738128,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897064447402954,0.2631550431251526,1.21178936958313,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,295.2548217773437,291.04217529296875,1.0,0.6791450381278992,1.0,1.0,0.3008782565593719,1.0,-3.469898223876953,2.574914693832397,0.8949834704399109,1.7909942865371704,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.696022987365724,-0.0,3822.765380859375,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494555920362472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825501918792725,0.2552559673786163,0.2355907559394836,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605961203575134,0.5251802206039429,0.5017723441123962,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286776781082152,0.5781840682029724,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733418941497803,0.3762930631637573,0.3619848191738128,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897064447402954,0.2631550431251526,1.21178936958313,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,295.2548217773437,291.04217529296875,1.0,0.6791450381278992,1.0,1.0,0.3008782565593719,1.0,-3.469898223876953,2.574914693832397,0.8949834704399109,1.7909942865371704,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.696022987365724,-0.0,3822.765380859375,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494555920362472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.678558349609375,0.2535969018936157,0.2342612892389297,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566831350326538,0.5233859419822693,0.5002564787864685,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291509985923768,0.5844902992248535,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695551514625549,0.3746815919876098,0.360639750957489,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859642267227173,0.261781632900238,1.206446647644043,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,295.2344055175781,291.0418395996094,1.0,0.6803685426712036,1.0,1.0,0.3051706552505493,1.0,-3.466017961502075,2.558188915252685,0.9078291654586792,1.7752200365066528,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.3606748580932617,-0.0,3833.22607421875,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117013454437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.678558349609375,0.2535969018936157,0.2342612892389297,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566831350326538,0.5233859419822693,0.5002564787864685,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291509985923768,0.5844902992248535,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695551514625549,0.3746815919876098,0.360639750957489,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859642267227173,0.261781632900238,1.206446647644043,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,295.2344055175781,291.0418395996094,1.0,0.6803685426712036,1.0,1.0,0.3051706552505493,1.0,-3.466017961502075,2.558188915252685,0.9078291654586792,1.7752200365066528,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.3606748580932617,-0.0,3833.22607421875,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117013454437,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746051907539368,0.2518626451492309,0.2328602075576782,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528680801391602,0.5215088725090027,0.4986589550971985,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293420314788818,0.5906632542610168,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658258676528931,0.3729694187641144,0.3591954112052917,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822366714477539,0.2603180706501007,1.20067298412323,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,295.21484375,291.0447082519531,1.0,0.681429922580719,1.0,1.0,0.3094630837440491,1.0,-3.4611549377441406,2.5406947135925293,0.920460283756256,1.7588938474655151,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.514352560043335,-0.0,3840.7255859375,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148689717054367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746051907539368,0.2518626451492309,0.2328602075576782,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528680801391602,0.5215088725090027,0.4986589550971985,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293420314788818,0.5906632542610168,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658258676528931,0.3729694187641144,0.3591954112052917,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822366714477539,0.2603180706501007,1.20067298412323,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,295.21484375,291.0447082519531,1.0,0.681429922580719,1.0,1.0,0.3094630837440491,1.0,-3.4611549377441406,2.5406947135925293,0.920460283756256,1.7588938474655151,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.514352560043335,-0.0,3840.7255859375,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148689717054367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739147901535034,0.2509551644325256,0.2320564836263656,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525167107582092,0.5205246210098267,0.4977482557296753,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294385313987732,0.5903344750404358,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653711438179016,0.3720629513263702,0.3583561480045318,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.681679904460907,0.2595420181751251,1.1972533464431765,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,295.2055969238281,291.046630859375,1.0,0.6799187660217285,1.0,1.0,0.3116092979907989,1.0,-3.4535913467407227,2.528427839279175,0.9251636862754822,1.7485510110855105,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.863780498504639,-0.0,3818.79052734375,1.0,283.1467590332031,288.5091247558594,286.02227783203125,286.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485547870397567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.673954963684082,0.2500284016132355,0.2311862856149673,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530542254447937,0.5195140242576599,0.4967628121376037,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297574162483216,0.588021457195282,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657189965248108,0.3711278736591339,0.3574392199516296,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818683743476868,0.2587445676326751,1.193489670753479,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,295.19793701171875,291.04833984375,1.0,0.6775712966918945,1.0,1.0,0.3137169778347015,1.0,-3.442953586578369,2.5142269134521484,0.9287266731262208,1.7368340492248535,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4645233154297,228.0,4.440943241119385,-0.0,3781.781494140625,1.0,283.14666748046875,288.50909423828125,285.99432373046875,286.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484295129776001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754898428916931,0.2481347471475601,0.2293238192796707,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559041023254395,0.5174252986907959,0.4946404993534088,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310590624809264,0.5795398354530334,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680104970932007,0.3691862225532532,0.3554488718509674,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837352514266968,0.2571110129356384,1.1853468418121338,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,295.18719482421875,291.0521545410156,1.0,0.6709416508674622,1.0,1.0,0.3179323375225067,1.0,-3.415779590606689,2.481951951980591,0.9338276386260986,1.710801601409912,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37649536132807,231.0,5.483708381652832,-0.0,3679.81005859375,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008099555969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754898428916931,0.2481347471475601,0.2293238192796707,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559041023254395,0.5174252986907959,0.4946404993534088,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310590624809264,0.5795398354530334,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680104970932007,0.3691862225532532,0.3554488718509674,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837352514266968,0.2571110129356384,1.1853468418121338,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,295.18719482421875,291.0521545410156,1.0,0.6709416508674622,1.0,1.0,0.3179323375225067,1.0,-3.415779590606689,2.481951951980591,0.9338276386260986,1.710801601409912,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37649536132807,231.0,5.483708381652832,-0.0,3679.81005859375,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008099555969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
