time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749526858329773,0.2462194263935089,0.2275489121675491,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562774062156677,0.5152789354324341,0.4925751090049743,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326099157333374,0.5763500332832336,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680251598358154,0.3671845495700836,0.3535126745700836,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835002899169922,0.2554687857627868,1.177685260772705,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,295.1794738769531,291.0570068359375,1.0,0.6673569083213806,1.0,1.0,0.3221476972103119,1.0,-3.395764112472534,2.45473313331604,0.941030979156494,1.6879297494888306,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.034958839416504,-0.0,3615.816650390625,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059027671814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749526858329773,0.2462194263935089,0.2275489121675491,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562774062156677,0.5152789354324341,0.4925751090049743,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326099157333374,0.5763500332832336,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680251598358154,0.3671845495700836,0.3535126745700836,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835002899169922,0.2554687857627868,1.177685260772705,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,295.1794738769531,291.0570068359375,1.0,0.6673569083213806,1.0,1.0,0.3221476972103119,1.0,-3.395764112472534,2.45473313331604,0.941030979156494,1.6879297494888306,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.034958839416504,-0.0,3615.816650390625,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059027671814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728984713554382,0.2442318350076675,0.2258025854825973,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548444509506226,0.5130311846733093,0.4905112087726593,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335421919822692,0.5768889784812927,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.766377866268158,0.3650820851325989,0.3515776395797729,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817300915718079,0.2537659406661987,1.1702269315719604,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,295.1694641113281,291.0605163574219,1.0,0.6653427481651306,1.0,1.0,0.325931966304779,1.0,-3.380528688430786,2.432190418243408,0.9483382105827332,1.668808102607727,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.659512519836426,-0.0,3577.279052734375,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295475244522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728984713554382,0.2442318350076675,0.2258025854825973,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548444509506226,0.5130311846733093,0.4905112087726593,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335421919822692,0.5768889784812927,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.766377866268158,0.3650820851325989,0.3515776395797729,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817300915718079,0.2537659406661987,1.1702269315719604,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,295.1694641113281,291.0605163574219,1.0,0.6653427481651306,1.0,1.0,0.325931966304779,1.0,-3.380528688430786,2.432190418243408,0.9483382105827332,1.668808102607727,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.659512519836426,-0.0,3577.279052734375,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295475244522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698893308639526,0.242140844464302,0.2240152806043625,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523030281066895,0.5106502771377563,0.4883764684200287,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338110089302064,0.5796679258346558,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637001276016235,0.3628506064414978,0.3495751023292541,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789845824241638,0.2519616782665252,1.16258442401886,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,295.1569519042969,291.0630187988281,1.0,0.6642905473709106,1.0,1.0,0.3297162652015686,1.0,-3.3675520420074463,2.4113004207611084,0.956251621246338,1.6508588790893557,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467829704284668,-0.0,3552.2578125,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698893308639526,0.242140844464302,0.2240152806043625,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523030281066895,0.5106502771377563,0.4883764684200287,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338110089302064,0.5796679258346558,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637001276016235,0.3628506064414978,0.3495751023292541,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789845824241638,0.2519616782665252,1.16258442401886,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,295.1569519042969,291.0630187988281,1.0,0.6642905473709106,1.0,1.0,0.3297162652015686,1.0,-3.3675520420074463,2.4113004207611084,0.956251621246338,1.6508588790893557,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467829704284668,-0.0,3552.2578125,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681369543075562,0.2410544902086258,0.2230975478887558,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507506847381592,0.5094083547592163,0.4872737526893616,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337153434753418,0.5816299915313721,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620964646339417,0.3616840839385986,0.3485393524169922,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773539781570435,0.251016765832901,1.158637285232544,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,295.14996337890625,291.06402587890625,1.0,0.6639915108680725,1.0,1.0,0.331608384847641,1.0,-3.361488580703736,2.4011716842651367,0.9603170156478882,1.6421114206314087,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1000061035156,240.0,3.987970590591431,-0.0,3542.80712890625,1.0,283.1460876464844,288.5089416503906,285.7768859863281,285.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475510448217392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662736535072327,0.2399421036243438,0.2221625000238418,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490744829177856,0.5081337094306946,0.4861467778682709,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9334861636161804,0.583849310874939,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603750228881836,0.3604850471019745,0.3474794924259186,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756054162979126,0.2500441372394562,1.1545965671539309,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,295.142578125,291.0643615722656,1.0,0.6637865304946899,1.0,1.0,0.3333317041397095,1.0,-3.355543375015259,2.391648054122925,0.9638952612876892,1.633943796157837,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1019592285156,243.0,2.658968210220337,-0.0,3534.562744140625,1.0,283.14599609375,288.5089416503906,285.755859375,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474549472332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622785329818726,0.2376288771629333,0.2202283293008804,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454277515411377,0.5054722428321838,0.4838042557239532,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326165914535522,0.5889026522636414,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566488981246948,0.3579770028591156,0.3452724814414978,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.671817421913147,0.2480053603649139,1.1461726427078247,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,295.1267395019531,291.0634460449219,1.0,0.6635704636573792,1.0,1.0,0.3367782831192016,1.0,-3.3436923027038574,2.3727521896362305,0.9709399938583374,1.6177579164505005,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47879028320312,231.0,0.2074569016695022,-0.0,3520.35693359375,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622785329818726,0.2376288771629333,0.2202283293008804,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454277515411377,0.5054722428321838,0.4838042557239532,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326165914535522,0.5889026522636414,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566488981246948,0.3579770028591156,0.3452724814414978,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.671817421913147,0.2480053603649139,1.1461726427078247,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,295.1267395019531,291.0634460449219,1.0,0.6635704636573792,1.0,1.0,0.3367782831192016,1.0,-3.3436923027038574,2.3727521896362305,0.9709399938583374,1.6177579164505005,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47879028320312,231.0,0.2074569016695022,-0.0,3520.35693359375,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611626148223877,0.2351832687854766,0.2180038690567016,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453478217124939,0.502643346786499,0.4811269342899322,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931761920452118,0.5858176350593567,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561224699020386,0.3553025126457214,0.3427310585975647,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710063219070435,0.2458229660987854,1.136255979537964,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,295.1119079589844,291.0615539550781,1.0,0.6586687564849854,1.0,1.0,0.3402248919010162,1.0,-3.3191263675689697,2.34548020362854,0.97364604473114,1.5962908267974854,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.7110874652862549,-0.0,3447.127197265625,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611626148223877,0.2351832687854766,0.2180038690567016,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453478217124939,0.502643346786499,0.4811269342899322,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.931761920452118,0.5858176350593567,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561224699020386,0.3553025126457214,0.3427310585975647,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710063219070435,0.2458229660987854,1.136255979537964,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,295.1119079589844,291.0615539550781,1.0,0.6586687564849854,1.0,1.0,0.3402248919010162,1.0,-3.3191263675689697,2.34548020362854,0.97364604473114,1.5962908267974854,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.7110874652862549,-0.0,3447.127197265625,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587750911712646,0.2326786071062088,0.2157784402370453,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437457084655762,0.4997139275074005,0.4784099161624908,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931143283843994,0.5859936475753784,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541948556900024,0.3525289893150329,0.3401508629322052,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.668868362903595,0.243576630949974,1.1262980699539185,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,295.1001281738281,291.059326171875,1.0,0.6559416651725769,1.0,1.0,0.343716949224472,1.0,-3.2983031272888184,2.32074236869812,0.9775607585906982,1.5761133432388306,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092803955078,237.0,-2.124239683151245,-0.0,3394.7705078125,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587750911712646,0.2326786071062088,0.2157784402370453,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437457084655762,0.4997139275074005,0.4784099161624908,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931143283843994,0.5859936475753784,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541948556900024,0.3525289893150329,0.3401508629322052,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.668868362903595,0.243576630949974,1.1262980699539185,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,295.1001281738281,291.059326171875,1.0,0.6559416651725769,1.0,1.0,0.343716949224472,1.0,-3.2983031272888184,2.32074236869812,0.9775607585906982,1.5761133432388306,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092803955078,237.0,-2.124239683151245,-0.0,3394.7705078125,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554060578346252,0.2300915271043777,0.2135432511568069,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409534096717834,0.4966679811477661,0.4756490290164947,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299904704093932,0.5887448787689209,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511770129203796,0.3496397137641907,0.337527722120285,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657017469406128,0.2412479370832443,1.1162930727005005,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,295.0869445800781,291.05712890625,1.0,0.6542229056358337,1.0,1.0,0.3472090363502502,1.0,-3.280415773391724,2.298037052154541,0.9823786020278932,1.5574407577514648,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.479376554489136,-0.0,3358.662841796875,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465383917093277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554060578346252,0.2300915271043777,0.2135432511568069,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409534096717834,0.4966679811477661,0.4756490290164947,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299904704093932,0.5887448787689209,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511770129203796,0.3496397137641907,0.337527722120285,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657017469406128,0.2412479370832443,1.1162930727005005,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,295.0869445800781,291.05712890625,1.0,0.6542229056358337,1.0,1.0,0.3472090363502502,1.0,-3.280415773391724,2.298037052154541,0.9823786020278932,1.5574407577514648,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.479376554489136,-0.0,3358.662841796875,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465383917093277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546673774719238,0.2287521958351135,0.2123313099145889,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.840743899345398,0.4950865507125854,0.4741582572460174,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.929301917552948,0.5873632431030273,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507253885269165,0.348136693239212,0.3361056447029114,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651076078414917,0.2400356233119964,1.1108142137527466,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,295.0800170898437,291.0558776855469,1.0,0.6516063809394836,1.0,1.0,0.3489550650119781,1.0,-3.267220258712769,2.2839136123657227,0.983306646347046,1.5464706420898438,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2518005371093,225.0,-2.902536630630493,-0.0,3321.349609375,1.0,283.1453857421875,288.5087890625,285.5870666503906,285.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464228630065918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.654496967792511,0.2273908704519271,0.2110568135976791,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.841259241104126,0.4934725165367126,0.4725930094718933,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287706017494202,0.5842889547348022,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509143948554993,0.3466010987758636,0.3346087634563446,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651099324226379,0.2387983947992324,1.1050111055374146,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,295.0741882324219,291.0545959472656,1.0,0.6482774019241333,1.0,1.0,0.350821852684021,1.0,-3.251335382461548,2.267739534378052,0.9835957288742064,1.5339356660842896,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8033142089844,228.0,-2.922877311706543,-0.0,3272.285888671875,1.0,283.14532470703125,288.5087585449219,285.57012939453125,285.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463062018156051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521738171577454,0.2246458679437637,0.2085946947336197,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398339152336121,0.4901930093765259,0.4695247709751129,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277260899543762,0.5836252570152283,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490739226341248,0.3434786200523376,0.33167764544487,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630303859710693,0.2362997233867645,1.0938186645507812,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,295.06402587890625,291.0526733398437,1.0,0.6448015570640564,1.0,1.0,0.3545554578304291,1.0,-3.226890087127685,2.240306854248047,0.9865833520889282,1.5118674039840698,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208120584487915,-0.0,3210.430908203125,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852175951004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521738171577454,0.2246458679437637,0.2085946947336197,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398339152336121,0.4901930093765259,0.4695247709751129,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277260899543762,0.5836252570152283,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490739226341248,0.3434786200523376,0.33167764544487,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630303859710693,0.2362997233867645,1.0938186645507812,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,295.06402587890625,291.0526733398437,1.0,0.6448015570640564,1.0,1.0,0.3545554578304291,1.0,-3.226890087127685,2.240306854248047,0.9865833520889282,1.5118674039840698,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208120584487915,-0.0,3210.430908203125,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852175951004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487823128700256,0.2218286097049713,0.2061400711536407,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370776772499084,0.4868086874485016,0.4664324223995209,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261013865470886,0.5858810544013977,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460286617279053,0.3402520418167114,0.3287229239940643,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598214507102966,0.2337291091680526,1.082665205001831,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,295.0520935058594,291.0507202148437,1.0,0.6425270438194275,1.0,1.0,0.3582890629768371,1.0,-3.2059662342071533,2.2153024673461914,0.990663766860962,1.4915698766708374,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2507150173187256,-0.0,3167.0146484375,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487823128700256,0.2218286097049713,0.2061400711536407,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370776772499084,0.4868086874485016,0.4664324223995209,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261013865470886,0.5858810544013977,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460286617279053,0.3402520418167114,0.3287229239940643,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598214507102966,0.2337291091680526,1.082665205001831,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,295.0520935058594,291.0507202148437,1.0,0.6425270438194275,1.0,1.0,0.3582890629768371,1.0,-3.2059662342071533,2.2153024673461914,0.990663766860962,1.4915698766708374,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2507150173187256,-0.0,3167.0146484375,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477001905441284,0.2189069986343383,0.2034479528665542,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372940421104431,0.4832856357097626,0.4630605280399322,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243696928024292,0.5811662673950195,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456048130989075,0.3368953466415405,0.3254927694797516,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.659054160118103,0.2310470640659332,1.070305109024048,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,295.0398864746094,291.04888916015625,1.0,0.6361335515975952,1.0,1.0,0.3622400760650635,1.0,-3.174278974533081,2.182828664779663,0.9914501309394836,1.466462254524231,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.267775774002075,-0.0,3077.075439453125,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477001905441284,0.2189069986343383,0.2034479528665542,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372940421104431,0.4832856357097626,0.4630605280399322,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243696928024292,0.5811662673950195,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456048130989075,0.3368953466415405,0.3254927694797516,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.659054160118103,0.2310470640659332,1.070305109024048,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,295.0398864746094,291.04888916015625,1.0,0.6361335515975952,1.0,1.0,0.3622400760650635,1.0,-3.174278974533081,2.182828664779663,0.9914501309394836,1.466462254524231,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.267775774002075,-0.0,3077.075439453125,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452153325080872,0.2159450203180313,0.2007872015237808,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357508182525635,0.4796827137470245,0.4596845805644989,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227915406227112,0.580339252948761,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436038851737976,0.3334750235080719,0.3222735226154327,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567974090576172,0.2283199876546859,1.0580695867538452,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,295.0299377441406,291.0467529296875,1.0,0.6322832107543945,1.0,1.0,0.3661911189556122,1.0,-3.147430658340454,2.15372371673584,0.99370676279068,1.4432616233825684,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.2528913021087646,-0.0,3011.79443359375,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707682132721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452153325080872,0.2159450203180313,0.2007872015237808,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357508182525635,0.4796827137470245,0.4596845805644989,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227915406227112,0.580339252948761,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436038851737976,0.3334750235080719,0.3222735226154327,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567974090576172,0.2283199876546859,1.0580695867538452,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,295.0299377441406,291.0467529296875,1.0,0.6322832107543945,1.0,1.0,0.3661911189556122,1.0,-3.147430658340454,2.15372371673584,0.99370676279068,1.4432616233825684,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.2528913021087646,-0.0,3011.79443359375,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707682132721,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435356736183167,0.2144388556480407,0.1994649767875671,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344196677207947,0.4778433442115783,0.4579925537109375,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217818975448608,0.5811614394187927,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421056032180786,0.3317315876483917,0.3206647038459778,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552044749259949,0.2269318252801895,1.0519944429397583,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,295.0243225097656,291.045654296875,1.0,0.6308652758598328,1.0,1.0,0.3681666254997253,1.0,-3.1355550289154053,2.140228271484375,0.9953266978263856,1.432432770729065,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.4105706214904785,-0.0,2986.85888671875,1.0,283.14471435546875,288.50860595703125,285.4293518066406,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453718245029449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416629552841187,0.2129127383232116,0.1981370449066162,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328399658203125,0.4759759306907654,0.4562868177890777,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206076860427856,0.582527220249176,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.740386426448822,0.3299623429775238,0.3190445601940155,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534059047698975,0.2255234718322754,1.0458909273147583,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,295.0181579589844,291.04461669921875,1.0,0.6296965479850769,1.0,1.0,0.3702375888824463,1.0,-3.12426233291626,2.1268858909606934,0.9973763823509216,1.4216328859329224,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.293975591659546,-0.0,2965.077392578125,1.0,283.1446533203125,288.50860595703125,285.4147033691406,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452732384204864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403239369392395,0.2097821682691574,0.1952562034130096,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328559994697571,0.4721360802650451,0.4526163041591644,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182957410812378,0.5778054594993591,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397212982177734,0.3263217806816101,0.3155481815338135,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523759961128235,0.2226213961839676,1.0325398445129397,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,295.006591796875,291.0423889160156,1.0,0.6230053901672363,1.0,1.0,0.3743794560432434,1.0,-3.0904719829559326,2.0931432247161865,0.9973285794258118,1.395718693733215,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.827228546142578,-0.0,2874.34814453125,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403239369392395,0.2097821682691574,0.1952562034130096,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328559994697571,0.4721360802650451,0.4526163041591644,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182957410812378,0.5778054594993591,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397212982177734,0.3263217806816101,0.3155481815338135,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523759961128235,0.2226213961839676,1.0325398445129397,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,295.006591796875,291.0423889160156,1.0,0.6230053901672363,1.0,1.0,0.3743794560432434,1.0,-3.0904719829559326,2.0931432247161865,0.9973285794258118,1.395718693733215,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.827228546142578,-0.0,2874.34814453125,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376232504844666,0.0,0.1924091428518295,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311169147491455,0.0,0.448942482471466,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769780278205872,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374924421310425,0.0,0.3120543360710144,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498932838439941,0.0,1.019322395324707,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,294.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785213530063629,1.0,-3.0615334510803223,2.062786102294922,0.9987472295761108,1.3717372417449951,0.0,0.0,0.0,224.70016479492188,60.0,-3.364642858505249,-0.0,2807.544921875,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376232504844666,0.0,0.1924091428518295,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311169147491455,0.0,0.448942482471466,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769780278205872,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374924421310425,0.0,0.3120543360710144,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498932838439941,0.0,1.019322395324707,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,294.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785213530063629,1.0,-3.0615334510803223,2.062786102294922,0.9987472295761108,1.3717372417449951,0.0,0.0,0.0,224.70016479492188,60.0,-3.364642858505249,-0.0,2807.544921875,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
