time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0005177365965209,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0005452042096294,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0004026861570309,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0005452033365145,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0025862010661512,291.21258544921875,294.1499938964844,288.1061706542969,285.04754638671875,290.5455627441406,293.8360290527344,291.1217041015625,0.0,0.0,0.633618175983429,0.633618175983429,0.6062198281288147,1.0,-0.0099327331408858,0.0090119261294603,0.0009208073024637,-0.0106533467769622,0.0,0.0,0.0,-0.0522902756929397,60.0,5.009504318237305,-0.0,-2.075893007713603e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.772236952863088e-25,2.8238141877229598e-24,1.6415208880035243e-28,7.440397792866489e-18,7.43868966490157e-18,1.708679284031443e-21,0.0,0.0,-0.0,0.0,0.0,2.5069229526770977e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0007713551167398,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0007510657305829,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.000554735190235,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0012136425357311,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.0040668053552508,291.2162475585937,294.1499938964844,288.1020202636719,285.0453186035156,290.51416015625,293.7166748046875,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271128058433533,1.0,-0.0088520012795925,0.0081829717382788,0.0006690288428217,-0.0110987750813364,0.0,0.0,0.0,-0.0469705015420913,60.0,1.42031991481781,-0.0,-5.317659997672308e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0680936732805486e-27,1.488532919163824e-26,5.470371917427317e-30,-4.847419423855183e-18,-4.843979593277882e-18,-3.4399602281692605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001160330866696,297.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0001505257096141,297.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0001469789422117,297.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0001347562938462,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0005863020196557,291.2173767089844,294.1499938964844,288.0771179199219,285.0317687988281,290.4235534667969,292.8080749511719,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013619766104966,0.0030297159682959,-0.0016677393577992,-0.014880932867527,0.0,0.0,0.0,-0.0091372532770037,60.0,-5.341089248657227,-0.0,-1.264513258547595e-07,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.501335910745475e-36,4.952144469471656e-36,1.0227517420136618e-36,-6.298591411988821e-21,-5.1729528868754364e-21,-1.125638525113384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.530891111353412e-05,297.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0001009333718684,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.526571425842121e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0001006169404718,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004762218159157,291.2176208496094,294.1499938964844,288.0516052246094,285.0177001953125,290.4003295898437,291.8699645996094,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.875704288482666,1.0,-0.001018302864395,0.0007576155476272,0.0002606873458717,-0.0170915219932794,0.0,0.0,0.0,-0.0081476876512169,60.0,-3.6209192276000977,-0.0,-7.06946892137239e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,5.605193857299268e-45,2.802596928649634e-45,-9.04334349381134e-21,-4.624000208688946e-21,-4.419343285122396e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.48761880863458e-05,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.9913144367747e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.379890303127468e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.9910881544929e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0004739269206766,291.21783447265625,294.1499938964844,288.0255126953125,285.0030517578125,290.3790588378906,291.0560913085937,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112746385857,3.3979581814946875e-08,0.0010112406453117,-0.0178248602896928,0.0,0.0,0.0,-0.0083661247044801,60.0,-2.666243314743042,-0.0,-6.97111346426027e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.188831154186208e-21,-4.594902272717189e-21,-4.593928881469019e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.486794442636892e-05,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.990188846131788e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.378734153462574e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.990105900214984e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0004738851566798,291.2180480957031,294.1499938964844,287.9989013671875,284.9879455566406,290.3577575683594,290.352783203125,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.330607652664185,-0.0,-6.969723642669123e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189510508576011e-21,-4.594764947810808e-21,-4.594745156868418e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.485468035563828e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.988784586312248e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.377690053544939e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.988706005970016e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004738188581541,291.2184143066406,294.1499938964844,287.9441223144531,284.95623779296875,290.3150329589844,289.2172546386719,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.188953161239624,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189524241066648e-21,-4.594762120533324e-21,-4.594762120533324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.485468035563828e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.988784586312248e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.377690053544939e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.988706005970016e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004738188581541,291.2184143066406,294.1499938964844,287.9441223144531,284.95623779296875,290.3150329589844,289.2172546386719,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.188953161239624,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189524241066648e-21,-4.594762120533324e-21,-4.594762120533324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.484073234489188e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.987314115278424e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.376603753073141e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.987236262531952e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.000473749183584,291.21875,294.1499938964844,287.88751220703125,284.9227600097656,290.2720642089844,288.36376953125,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.205143928527832,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.484073234489188e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.987314115278424e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.376603753073141e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.987236262531952e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.000473749183584,291.21875,294.1499938964844,287.88751220703125,284.9227600097656,290.2720642089844,288.36376953125,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.205143928527832,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.482925815973432e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.986104851122946e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.375710265478119e-05,297.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.986028453567997e-05,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004736918781418,291.218994140625,294.1499938964844,287.84185791015625,284.8953552246094,290.2381591796875,287.84185791015625,291.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106412228196,7.1083725572407275e-09,0.001010634121485,-0.0176746789366006,0.0,0.0,0.0,-0.008336741477251,60.0,-2.232918739318848,-0.0,-6.96391566634702e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.482604218646884e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.985766519093886e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.375459972536191e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.985689393943176e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004736758419312,291.21905517578125,294.1499938964844,287.8291931152344,284.8876953125,290.2288818359375,287.7177734375,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241074323654175,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.481582674197853e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.984688949771224e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.374664710368961e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.984612552216277e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0004736247647088,291.2192077636719,294.1499938964844,287.7894592285156,284.8634948730469,290.1998596191406,287.3741760253906,291.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091310649798288e-09,0.0010104882530868,-0.0176299903541803,0.0,0.0,0.0,-0.0083282832056283,60.0,-2.2671093940734863,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.481060988036916e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.984138887375592e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.374257984338328e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.984063217416406e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004735987167805,291.21929931640625,294.1499938964844,287.7694396972656,284.8512268066406,290.1853942871094,287.224365234375,291.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280326128005981,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.480259905103594e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.983294876292348e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.373634434770793e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.98321920633316e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0004735586990136,291.2193908691406,294.1499938964844,287.73907470703125,284.83251953125,290.1635131835937,287.0217590332031,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300424575805664,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.479439177084714e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.98242976493202e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.372995605692267e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.982354822568595e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004735176917165,291.2195129394531,294.1499938964844,287.7084045410156,284.8135070800781,290.1416015625,286.8431091308594,291.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3207437992095947,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.477735147811472e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.98063405859284e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.371669198619202e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.980560571420938e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0004734326212201,291.2196655273437,294.1499938964844,287.64630126953125,284.7747497558594,290.0975036621094,286.5446472167969,291.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619303703308105,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.477735147811472e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.98063405859284e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.371669198619202e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.980560571420938e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0004734326212201,291.2196655273437,294.1499938964844,287.64630126953125,284.7747497558594,290.0975036621094,286.5446472167969,291.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619303703308105,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.475947445025668e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.978749585570768e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.370277307927608e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.978676825994626e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004733432724606,291.21978759765625,294.1499938964844,287.5833435058594,284.735107421875,290.0531005859375,286.3072814941406,291.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403719902038574,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.475947445025668e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.978749585570768e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.370277307927608e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.978676825994626e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004733432724606,291.21978759765625,294.1499938964844,287.5833435058594,284.735107421875,290.0531005859375,286.3072814941406,291.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403719902038574,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.47448133956641e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.977204899769276e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.369136437773705e-05,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.977132867788896e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004732700472231,291.2198486328125,294.1499938964844,287.5334167480469,284.7034912109375,290.0179748535156,286.15301513671875,291.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097261983901,7.001373703019453e-09,0.0010097192134708,-0.0173944197595119,0.0,0.0,0.0,-0.0082836980000138,60.0,-2.436873435974121,-0.0,-6.951310638214636e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.47407097555697e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.976772707886994e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,7.368817023234442e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.976700675906612e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004732495581265,291.2198486328125,294.1499938964844,287.51971435546875,284.6947937011719,290.00836181640625,286.1148986816406,291.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4459753036499023,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.47210573940538e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.974701242754236e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.367286889348179e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.974629938369616e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004731513909064,291.21990966796875,294.1499938964844,287.4555969238281,284.6539611816406,289.9632568359375,285.9556884765625,291.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488562822341919,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.47210573940538e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,9.974701242754236e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.367286889348179e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.974629938369616e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004731513909064,291.21990966796875,294.1499938964844,287.4555969238281,284.6539611816406,289.9632568359375,285.9556884765625,291.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488562822341919,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.471089288126676e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.973629494197668e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,7.366495265159756e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.973558917408808e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004731006047222,291.21990966796875,294.1499938964844,287.4234313964844,284.6333923339844,289.94061279296875,285.8857421875,291.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509938955307007,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.47004955378361e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.972534462576732e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.36568690626882e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.972464613383636e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0004730486834887,291.21990966796875,294.1499938964844,287.3912353515625,284.6127624511719,289.9178466796875,285.8210144042969,291.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5313475131988525,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.467904601478948e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.970274550141768e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,7.364017073996365e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.97020470094867e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0004729415231849,291.2198791503906,294.1499938964844,287.3268127441406,284.5714416503906,289.87213134765625,285.7044372558594,291.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574193954467773,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.467904601478948e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.970274550141768e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,7.364017073996365e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.97020470094867e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0004729415231849,291.2198791503906,294.1499938964844,287.3268127441406,284.5714416503906,289.87213134765625,285.7044372558594,291.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574193954467773,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.465672337682918e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.9679222330451e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.362279575318098e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.967853839043528e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004728300264105,291.2198181152344,294.1499938964844,287.26251220703125,284.5301818847656,289.8260498046875,285.6014099121094,291.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6169657707214355,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.465672337682918e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.9679222330451e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,7.362279575318098e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.967853839043528e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004728300264105,291.2198181152344,294.1499938964844,287.26251220703125,284.5301818847656,289.8260498046875,285.6014099121094,291.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6169657707214355,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.463357855565846e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.965483332052828e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.360478775808588e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.965416393242776e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004727144259959,291.2196960449219,294.1499938964844,287.19854736328125,284.4891052246094,289.7796936035156,285.50848388671875,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6595277786254883,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.463357855565846e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.965483332052828e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.360478775808588e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.965416393242776e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004727144259959,291.2196960449219,294.1499938964844,287.19854736328125,284.4891052246094,289.7796936035156,285.50848388671875,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6595277786254883,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.460966975893824e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.962963667931037e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,7.35861758585088e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.962897456716746e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0004725949547719,291.2195739746094,294.1499938964844,287.1351013183594,284.44842529296875,289.7330017089844,285.4232177734375,291.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7017438411712646,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.460966975893824e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.962963667931037e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,7.35861758585088e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.962897456716746e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0004725949547719,291.2195739746094,294.1499938964844,287.1351013183594,284.44842529296875,289.7330017089844,285.4232177734375,291.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7017438411712646,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.459738794248552e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.961670002667232e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,7.357661525020376e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.961603791452944e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004725336038973,291.219482421875,294.1499938964844,287.1036376953125,284.4283142089844,289.7095642089844,285.38287353515625,291.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.7226784229278564,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.458482963964344e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.960346505977212e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,7.356684363912791e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.960281022358686e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,0.0004724708851426,291.2193908691406,294.1499938964844,287.0723876953125,284.4083557128906,289.6860656738281,285.34381103515625,291.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743473529815674,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.455874533159658e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.957599104382098e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.354655099334195e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.957534348359331e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004723406163975,291.2191772460937,294.1499938964844,287.0106201171875,284.3690490722656,289.6388244628906,285.2690124511719,291.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784571647644043,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.455874533159658e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.957599104382098e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.354655099334195e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.957534348359331e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004723406163975,291.2191772460937,294.1499938964844,287.0106201171875,284.3690490722656,289.6388244628906,285.2690124511719,291.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784571647644043,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
