time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.453122038394211e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.954698907677084e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.35251305741258e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.95463487925008e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004722031299024,291.21893310546875,294.1499938964844,286.95001220703125,284.3306884765625,289.5914001464844,285.1979064941406,291.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824891805648804,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.453122038394211e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.954698907677084e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.35251305741258e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.95463487925008e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004722031299024,291.21893310546875,294.1499938964844,286.95001220703125,284.3306884765625,289.5914001464844,285.1979064941406,291.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824891805648804,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.450218203710392e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.95163936750032e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.350253144977614e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.951576066669075e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004720580473076,291.2186584472656,294.1499938964844,286.89068603515625,284.29345703125,289.5437316894531,285.1298828125,291.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864290952682495,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.450218203710392e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.95163936750032e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.350253144977614e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.951576066669075e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004720580473076,291.2186584472656,294.1499938964844,286.89068603515625,284.29345703125,289.5437316894531,285.1298828125,291.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864290952682495,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.447165939491242e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.948424121830612e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.347878272412345e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.94836154859513e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0004719055723398,291.2183532714844,294.1499938964844,286.8329467773437,284.257568359375,289.4958801269531,285.0645446777344,291.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9026286602020264,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.447165939491242e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.948424121830612e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.347878272412345e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.94836154859513e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0004719055723398,291.2183532714844,294.1499938964844,286.8329467773437,284.257568359375,289.4958801269531,285.0645446777344,291.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9026286602020264,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.445588511880489e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.946762293111532e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,7.346650818362832e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.946700447471812e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0004718267882708,291.2182006835937,294.1499938964844,286.8046875,284.2401733398437,289.471923828125,285.03277587890625,291.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.921356439590454,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.443981252843514e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.945069177774712e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,7.345400081248954e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.945007332134992e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004717464908026,291.2180480957031,294.1499938964844,286.7768859863281,284.2231750488281,289.4479064941406,285.0016174316406,291.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9397683143615723,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.440686699235812e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.941598545992748e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.342836761381477e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.941538155544548e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0004715819377452,291.2176818847656,294.1499938964844,286.7228088378906,284.1905212402344,289.3998107910156,284.9409484863281,291.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975579023361206,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.440686699235812e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.941598545992748e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.342836761381477e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.941538155544548e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0004715819377452,291.2176818847656,294.1499938964844,286.7228088378906,284.1905212402344,289.3998107910156,284.9409484863281,291.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975579023361206,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.43731574807316e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.938047151081264e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.340213778661564e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.937987488228828e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004714135429821,291.21728515625,294.1499938964844,286.6708374023437,284.15972900390625,289.3516540527344,284.88250732421875,291.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0099294185638428,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.43731574807316e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.938047151081264e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.340213778661564e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.937987488228828e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004714135429821,291.21728515625,294.1499938964844,286.6708374023437,284.15972900390625,289.3516540527344,284.88250732421875,291.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0099294185638428,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.433905506739392e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.934455010807142e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.337560236919671e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.934396075550468e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004712431982625,291.21685791015625,294.1499938964844,286.6211853027344,284.1309814453125,289.3034362792969,284.82623291015625,291.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042693614959717,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.433905506739392e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.934455010807142e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.337560236919671e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.934396075550468e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004712431982625,291.21685791015625,294.1499938964844,286.6211853027344,284.1309814453125,289.3034362792969,284.82623291015625,291.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042693614959717,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.430500358575956e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.930867963703348e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,7.334910333156586e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.930809028446674e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004710730863735,291.2164001464844,294.1499938964844,286.5740966796875,284.10455322265625,289.2552795410156,284.772216796875,291.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073748111724853,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.430500358575956e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.930867963703348e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,7.334910333156586e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.930809028446674e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0004710730863735,291.2164001464844,294.1499938964844,286.5740966796875,284.10455322265625,289.2552795410156,284.772216796875,291.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073748111724853,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.428813791600989e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.929091174853966e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,7.333598477998748e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.929032967193052e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0004709888598881,291.2161560058594,294.1499938964844,286.55157470703125,284.0922241210937,289.231201171875,284.7460632324219,291.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088594675064087,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.427146142115816e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.927334758685902e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.33230117475614e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.92727727862075e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.0004709055647253,291.2159118652344,294.1499938964844,286.5297241210937,284.0805358886719,289.2071533203125,284.7204895019531,291.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.10296893119812,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.423894516658038e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.923909237841144e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,7.329770596697927e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.923851757775992e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004707431071437,291.2154235839844,294.1499938964844,286.4883117675781,284.0591735839844,289.1591491699219,284.671142578125,291.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1302425861358643,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.423894516658038e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.923909237841144e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,7.329770596697927e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.923851757775992e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004707431071437,291.2154235839844,294.1499938964844,286.4883117675781,284.0591735839844,289.1591491699219,284.671142578125,291.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1302425861358643,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.42079714150168e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.920646698446944e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.327360799536109e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.920589945977554e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.000470588391181,291.2148742675781,294.1499938964844,286.45001220703125,284.0406494140625,289.1112976074219,284.62432861328125,291.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155457019805908,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.42079714150168e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.920646698446944e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.327360799536109e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.920589945977554e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.000470588391181,291.2148742675781,294.1499938964844,286.45001220703125,284.0406494140625,289.1112976074219,284.62432861328125,291.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594359506998e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155457019805908,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.418015542905778e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.917715942719953e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.32519620214589e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.917660645442083e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004704494494944,291.2143249511719,294.1499938964844,286.413330078125,284.0235595703125,289.0636291503906,284.5799560546875,291.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178952932357788,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.418015542905778e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.917715942719953e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.32519620214589e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.917660645442083e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0004704494494944,291.2143249511719,294.1499938964844,286.413330078125,284.0235595703125,289.0636291503906,284.5799560546875,291.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178952932357788,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.415704698767512e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.915281407302244e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,7.323398313019425e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.91522683762014e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004703340237028,291.2137451171875,294.1499938964844,286.3766784667969,284.00640869140625,289.0162048339844,284.5375671386719,291.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2020263671875,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.415704698767512e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.915281407302244e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,7.323398313019425e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.91522683762014e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004703340237028,291.2137451171875,294.1499938964844,286.3766784667969,284.00640869140625,289.0162048339844,284.5375671386719,291.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2020263671875,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.414725354872644e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.914249676512554e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,7.32263652025722e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.914195106830448e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0004702851001638,291.21343994140625,294.1499938964844,286.3583374023437,283.9978332519531,288.9925537109375,284.5169677734375,291.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2135934829711914,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.413862426299602e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.91334018181078e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.321964221773669e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.913285612128676e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004702419682871,291.213134765625,294.1499938964844,286.3399963378906,283.9892272949219,288.9689636230469,284.4966735839844,291.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2251930236816406,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.412474901182576e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.91187771433033e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.320884469663724e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.911824599839748e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004701726720668,291.2124938964844,294.1499938964844,286.3033447265625,283.9720153808594,288.92193603515625,284.45684814453125,291.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2484920024871826,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.412474901182576e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.91187771433033e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.320884469663724e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.911824599839748e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004701726720668,291.2124938964844,294.1499938964844,286.3033447265625,283.9720153808594,288.92193603515625,284.45684814453125,291.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2484920024871826,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.411524661118165e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.910875814966856e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.3201437771786e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.910822700476274e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004701252037193,291.2118530273437,294.1499938964844,286.26666259765625,283.9547119140625,288.8750915527344,284.4178466796875,291.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27192497253418,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.411524661118165e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.910875814966856e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.3201437771786e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.910822700476274e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004701252037193,291.2118530273437,294.1499938964844,286.26666259765625,283.9547119140625,288.8750915527344,284.4178466796875,291.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27192497253418,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.410982602275908e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.910304652294144e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,7.319721771636978e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.910252265399322e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.000470098137157,291.2111511230469,294.1499938964844,286.2300109863281,283.9373779296875,288.82843017578125,284.3794250488281,291.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295487403869629,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.410982602275908e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.910304652294144e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,7.319721771636978e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.910252265399322e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.000470098137157,291.2111511230469,294.1499938964844,286.2300109863281,283.9373779296875,288.82843017578125,284.3794250488281,291.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295487403869629,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.410816710442305e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.91012857411988e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.319592259591445e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.910077642416582e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004700898716691,291.21044921875,294.1499938964844,286.1933288574219,283.91998291015625,288.78192138671875,284.3414306640625,291.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319171667098999,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.410816710442305e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.91012857411988e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.319592259591445e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.910077642416582e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004700898716691,291.21044921875,294.1499938964844,286.1933288574219,283.91998291015625,288.78192138671875,284.3414306640625,291.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319171667098999,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.410864004166795e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.910177323035896e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,7.319627911783755e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.910126391332597e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004700921999756,291.2100830078125,294.1499938964844,286.17498779296875,283.9112548828125,288.7587585449219,284.3225402832031,291.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331057548522949,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.410989878233522e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.910310473060235e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.319726137211546e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.910259541356936e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004700985155068,291.209716796875,294.1499938964844,286.1566772460937,283.9025573730469,288.7356262207031,284.3037414550781,291.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3429696559906006,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.411462087882684e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.91080596577376e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.32009211787954e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.910755761666223e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0004701220896095,291.208984375,294.1499938964844,286.1199951171875,283.8850402832031,288.6894836425781,284.2662353515625,291.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3668675422668457,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
