time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.411462087882684e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.91080596577376e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.32009211787954e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.910755761666223e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0004701220896095,291.208984375,294.1499938964844,286.1199951171875,283.8850402832031,288.6894836425781,284.2662353515625,291.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3668675422668457,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.412191138835624e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.911572851706296e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.320658187381923e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.911522647598758e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0004701584985014,291.2082214355469,294.1499938964844,286.0833435058594,283.86749267578125,288.6434936523437,284.2288818359375,291.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390855550765991,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.412191138835624e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.911572851706296e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.320658187381923e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.911522647598758e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0004701584985014,291.2082214355469,294.1499938964844,286.0833435058594,283.86749267578125,288.6434936523437,284.2288818359375,291.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390855550765991,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.412695362698288e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.91210326901637e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,7.321050361497328e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.912053792504594e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004701836733147,291.207763671875,294.1499938964844,286.06280517578125,283.857666015625,288.6178283691406,284.2080078125,291.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4043233394622803,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.41313337534666e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.91256456472911e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.321390876313671e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.912515088217332e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.000470205588499,291.2073974609375,294.1499938964844,286.0466613769531,283.84991455078125,288.5976867675781,284.1916198730469,291.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4149200916290283,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.414247324457392e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.913735993904992e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.322255987673998e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.913687244988978e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.000470261205919,291.20660400390625,294.1499938964844,286.010009765625,283.832275390625,288.5520324707031,284.1544189453125,291.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.43904709815979,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.414247324457392e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.913735993904992e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.322255987673998e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.913687244988978e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.000470261205919,291.20660400390625,294.1499938964844,286.010009765625,283.832275390625,288.5520324707031,284.1544189453125,291.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.43904709815979,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.414854139322416e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.914374822983518e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.322728197323158e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.914326801663265e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004702915321104,291.2061767578125,294.1499938964844,285.9916687011719,283.82342529296875,288.5292663574219,284.1358337402344,291.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451129913330078,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.415488602826372e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.91504202829674e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,7.323220779653639e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.914994006976484e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0004703231970779,291.20574951171875,294.1499938964844,285.97332763671875,283.8145751953125,288.50653076171875,284.1172790527344,291.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4632225036621094,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.4168157374952e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.9164382845629e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.324251782847568e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.916390990838408e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0004703894956037,291.20489501953125,294.1499938964844,285.9366760253906,283.7968139648437,288.461181640625,284.08013916015625,291.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4874300956726074,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.4168157374952e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.9164382845629e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.324251782847568e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.916390990838408e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0004703894956037,291.20489501953125,294.1499938964844,285.9366760253906,283.7968139648437,288.461181640625,284.08013916015625,291.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4874300956726074,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.418188710696997e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.917883289745076e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.325319165829569e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.917836723616348e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004704580642282,291.2040100097656,294.1499938964844,285.8999938964844,283.7790222167969,288.4159851074219,284.0429992675781,291.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5116569995880127,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.418188710696997e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.917883289745076e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.325319165829569e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.917836723616348e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004704580642282,291.2040100097656,294.1499938964844,285.8999938964844,283.7790222167969,288.4159851074219,284.0429992675781,291.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5116569995880127,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.419568959856406e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.91933629848063e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.326392369577661e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.9192897323519e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0004705270403064,291.203125,294.1499938964844,285.86334228515625,283.7611694335937,288.3709411621094,284.005859375,291.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535888671875,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.419568959856406e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.91933629848063e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.326392369577661e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.9192897323519e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0004705270403064,291.203125,294.1499938964844,285.86334228515625,283.7611694335937,288.3709411621094,284.005859375,291.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535888671875,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.42092010518536e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.92075802059844e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.327442290261388e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.920712182065472e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004705945320893,291.20220947265625,294.1499938964844,285.82666015625,283.7432861328125,288.3260192871094,283.96875,291.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560111284255981,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.42092010518536e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.92075802059844e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.327442290261388e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.920712182065472e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004705945320893,291.20220947265625,294.1499938964844,285.82666015625,283.7432861328125,288.3260192871094,283.96875,291.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560111284255981,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.421573486179112e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.921445598592982e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,7.327950152102858e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.921400487655774e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.000470627186587,291.20172119140625,294.1499938964844,285.8083190917969,283.7343139648437,288.3036193847656,283.9501953125,291.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572214841842652,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.422207222087307e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.92211207631044e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.328442734433338e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.922067692968994e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0004706588224507,291.2012634277344,294.1499938964844,285.7900085449219,283.725341796875,288.28125,283.931640625,291.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584311246871948,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.423397568752988e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.923364996211605e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,7.329368236241862e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.923320612870155e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004707182815764,291.2002868652344,294.1499938964844,285.7533264160156,283.70733642578125,288.2366027832031,283.89453125,291.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608475208282471,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.423397568752988e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.923364996211605e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,7.329368236241862e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.923320612870155e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004707182815764,291.2002868652344,294.1499938964844,285.7533264160156,283.70733642578125,288.2366027832031,283.89453125,291.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608475208282471,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.424461313756184e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.924484038492663e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,7.330194057431072e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.924439655151218e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004707713960669,291.1993103027344,294.1499938964844,285.7166748046875,283.68927001953125,288.1921081542969,283.8574523925781,291.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632590532302856,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.424461313756184e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.924484038492663e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,7.330194057431072e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.924439655151218e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004707713960669,291.1993103027344,294.1499938964844,285.7166748046875,283.68927001953125,288.1921081542969,283.8574523925781,291.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632590532302856,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.425060852663592e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.925114864017814e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,7.330660446314141e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.925071208272128e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0004708013439085,291.1986694335937,294.1499938964844,285.6932067871094,283.6777038574219,288.1636962890625,283.833740234375,291.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.6479921340942383,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.425367170479149e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.925437188940124e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,7.330898370128125e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.925393533194438e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0004708166525233,291.19830322265625,294.1499938964844,285.67999267578125,283.6711730957031,288.14776611328125,283.8204040527344,291.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656644105911255,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.426087490282951e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.92619461612776e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,7.331457891268656e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.926151687977836e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0004708526248577,291.1972961425781,294.1499938964844,285.6433410644531,283.6530456542969,288.103515625,283.78338623046875,291.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6806230545043945,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.426087490282951e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.92619461612776e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,7.331457891268656e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.926151687977836e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0004708526248577,291.1972961425781,294.1499938964844,285.6433410644531,283.6530456542969,288.103515625,283.78338623046875,291.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6806230545043945,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.426365431863816e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.92648710962385e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,7.331673987209797e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.926444909069688e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0004708665364887,291.19677734375,294.1499938964844,285.625,283.6439514160156,288.0814819335937,283.764892578125,291.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.6925785541534415,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.42659316933714e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.926726488629356e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,7.33185006538406e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.926684288075194e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004708778869826,291.1962585449219,294.1499938964844,285.6066589355469,283.63482666015625,288.0594482421875,283.74639892578125,291.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.704514265060425,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.426855103811248e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.927001519827172e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.332053064601496e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.92695931927301e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0004708909837063,291.1952209472656,294.1499938964844,285.57000732421875,283.6165771484375,288.0154724121094,283.70947265625,290.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7283101081848153,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.426855103811248e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.927001519827172e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.332053064601496e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.92695931927301e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0004708909837063,291.1952209472656,294.1499938964844,285.57000732421875,283.6165771484375,288.0154724121094,283.70947265625,290.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7283101081848153,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.426842007087544e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.926986967911944e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,7.332042878260836e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.926946222549304e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.000470890343422,291.19415283203125,294.1499938964844,285.5333251953125,283.5982971191406,287.9716186523437,283.672607421875,290.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751991271972656,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.426842007087544e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.926986967911944e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,7.332042878260836e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.926946222549304e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.000470890343422,291.19415283203125,294.1499938964844,285.5333251953125,283.5982971191406,287.9716186523437,283.672607421875,290.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751991271972656,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.426521137356758e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.926648635882884e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,7.331792585318908e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.926607890520243e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0004708743072114,291.19305419921875,294.1499938964844,285.4966735839844,283.5799560546875,287.92791748046875,283.6357727050781,290.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775544404983521,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.426521137356758e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.926648635882884e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,7.331792585318908e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.926607890520243e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0004708743072114,291.19305419921875,294.1499938964844,285.4966735839844,283.5799560546875,287.92791748046875,283.6357727050781,290.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775544404983521,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.4258546596393e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.925945778377354e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,7.331273081945255e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.925905760610476e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004708410124294,291.19195556640625,294.1499938964844,285.4599914550781,283.5615539550781,287.88433837890625,283.5990295410156,290.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798953533172608,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.4258546596393e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.925945778377354e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,7.331273081945255e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.925905760610476e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0004708410124294,291.19195556640625,294.1499938964844,285.4599914550781,283.5615539550781,287.88433837890625,283.5990295410156,290.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798953533172608,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.425378812011333e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.925443737301975e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,7.330902735702693e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.925403719535096e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0004708172345999,291.1913757324219,294.1499938964844,285.4416809082031,283.5523376464844,287.86260986328125,283.5806884765625,290.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523842360233e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810596466064453,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.424799645785242e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.924833284458144e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,7.330451626330614e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.924793994287028e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0004707883053924,291.1908264160156,294.1499938964844,285.42333984375,283.5430908203125,287.84088134765625,283.5623779296875,290.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.8221969604492174,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
