time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.423308802070096e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.923262405209245e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.329291838686913e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,9.923223115038128e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0004707138286903,291.1896667480469,294.1499938964844,285.3866577148437,283.52459716796875,287.7975769042969,283.5258178710937,290.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845262050628662,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.423308802070096e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.923262405209245e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.329291838686913e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,9.923223115038128e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0004707138286903,291.1896667480469,294.1499938964844,285.3866577148437,283.52459716796875,287.7975769042969,283.5258178710937,290.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845262050628662,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.421321738045664e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.921169839799404e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,7.327745697693899e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.921131277224048e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004706145846284,291.18853759765625,294.1499938964844,285.3500061035156,283.5060729980469,287.7543640136719,283.4893493652344,290.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8681139945983887,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.421321738045664e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.921169839799404e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,7.327745697693899e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.921131277224048e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004706145846284,291.18853759765625,294.1499938964844,285.3500061035156,283.5060729980469,287.7543640136719,283.4893493652344,290.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8681139945983887,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,9.4195558631327e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.919309377437456e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,7.326371996896341e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.919271542457864e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0004705263709183,291.18768310546875,294.1499938964844,285.3236083984375,283.492431640625,287.72332763671875,283.4631652832031,290.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884424209594727,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.418792615178972e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,9.91850538412109e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,7.325777551159263e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.918466821545736e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0004704882157966,291.1873474121094,294.1499938964844,285.3133239746094,283.48699951171875,287.7113037109375,283.4530029296875,290.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890734910964966,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.415710519533604e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.915259579429404e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,7.323380123125389e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.915221744449808e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0004703343147411,291.1861572265625,294.1499938964844,285.27667236328125,283.4669189453125,287.6683349609375,283.4167785644531,290.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9131016731262207,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.415710519533604e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.915259579429404e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,7.323380123125389e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.915221744449808e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0004703343147411,291.1861572265625,294.1499938964844,285.27667236328125,283.4669189453125,287.6683349609375,283.4167785644531,290.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9131016731262207,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.413960651727392e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.913415851769968e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,7.322018791455775e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.913378016790376e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004702468577306,291.1855773925781,294.1499938964844,285.2583312988281,283.4565124511719,287.6469116210937,283.3987121582031,290.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.2343414874987965e-09,0.001003160374239,-0.0153852365911006,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.924184560775757,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.412071813130753e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.911426604958252e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,7.32054904801771e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.91138949757442e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0004701525322161,291.1849670410156,294.1499938964844,285.239990234375,283.4459228515625,287.6255187988281,283.3807067871094,290.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935203790664673,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.407873585587367e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.907005005516112e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,7.317283598240465e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.90696789813228e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0004699428100138,291.1837463378906,294.1499938964844,285.2033386230469,283.4240417480469,287.58282470703125,283.3447570800781,290.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957047939300537,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.407873585587367e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.907005005516112e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,7.317283598240465e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.90696789813228e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0004699428100138,291.1837463378906,294.1499938964844,285.2033386230469,283.4240417480469,287.58282470703125,283.3447570800781,290.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957047939300537,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.403111471328884e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.901988960336894e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,7.313578680623323e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.901952580548824e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0004697049153037,291.1824951171875,294.1499938964844,285.1666564941406,283.4013671875,287.540283203125,283.3090209960937,290.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978617191314697,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.403111471328884e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.901988960336894e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,7.313578680623323e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.901952580548824e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0004697049153037,291.1824951171875,294.1499938964844,285.1666564941406,283.4013671875,287.540283203125,283.3090209960937,290.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978617191314697,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.397788380738348e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.896382834995164e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,7.309437933145091e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.896347182802856e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0004694390227086,291.1812438964844,294.1499938964844,285.1300048828125,283.3779602050781,287.4978332519531,283.2734069824219,290.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999906539916992,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.397788380738348e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.896382834995164e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,7.309437933145091e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.896347182802856e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0004694390227086,291.1812438964844,294.1499938964844,285.1300048828125,283.3779602050781,287.4978332519531,283.2734069824219,290.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999906539916992,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.391913044964896e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.890195360640064e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,7.304867904167622e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.890159708447754e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0004691455396823,291.17999267578125,294.1499938964844,285.09332275390625,283.3538818359375,287.4555358886719,283.2380065917969,290.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020925521850586,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.391913044964896e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.890195360640064e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,7.304867904167622e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.890159708447754e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0004691455396823,291.17999267578125,294.1499938964844,285.09332275390625,283.3538818359375,287.4555358886719,283.2380065917969,290.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020925521850586,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,9.38877128646709e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.886886255117132e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,7.302423910005018e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.886851330520584e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0004689886118285,291.1793518066406,294.1499938964844,285.07501220703125,283.34161376953125,287.4344177246094,283.2203674316406,290.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627454886722e-09,0.0010004693176597,-0.0145608130842447,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.0313262939453125,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.385500015923752e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.883441089186816e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,7.299879507627338e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.883406892186032e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0004688252229243,291.1787109375,294.1499938964844,285.0566711425781,283.32916259765625,287.413330078125,283.2027893066406,290.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041660785675049,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.378576214658096e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.876149124465884e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,7.294493116205558e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.876114927465096e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0004684793238993,291.17742919921875,294.1499938964844,285.0199890136719,283.30389404296875,287.37127685546875,283.1677551269531,290.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062132835388184,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.378576214658096e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.876149124465884e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,7.294493116205558e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.876114927465096e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0004684793238993,291.17742919921875,294.1499938964844,285.0199890136719,283.30389404296875,287.37127685546875,283.1677551269531,290.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062132835388184,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.37117001740262e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.86835002549924e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,7.288732740562409e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.868315828498452e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0004681094142142,291.1761169433594,294.1499938964844,284.9833374023437,283.27813720703125,287.329345703125,283.1329345703125,290.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082337856292725,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.37117001740262e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.86835002549924e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,7.288732740562409e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.868315828498452e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0004681094142142,291.1761169433594,294.1499938964844,284.9833374023437,283.27813720703125,287.329345703125,283.1329345703125,290.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082337856292725,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.36492724576965e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.861775470199063e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,7.283876766450703e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.861741273198275e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0004677975666709,291.175048828125,294.1499938964844,284.9540100097656,283.2572021484375,287.2958984375,283.105224609375,290.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098318576812744,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.363325079903008e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.860088175628334e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,7.282630394911394e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.860054706223308e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0004677175311371,291.1747741699219,294.1499938964844,284.9466552734375,283.2519226074219,287.2875671386719,283.09832763671875,290.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102291584014893,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.355090878671037e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.851415961747988e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,7.276225369423628e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.851382492342964e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0004673062067013,291.1734619140625,294.1499938964844,284.9100036621094,283.225341796875,287.2458801269531,283.0639343261719,290.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122011661529541,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.355090878671037e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.851415961747988e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,7.276225369423628e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.851382492342964e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0004673062067013,291.1734619140625,294.1499938964844,284.9100036621094,283.225341796875,287.2458801269531,283.0639343261719,290.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122011661529541,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.350843902211636e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.84694343060255e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,7.272922084666789e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.846910688793288e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0004670940688811,291.1727905273437,294.1499938964844,284.89166259765625,283.2119140625,287.22509765625,283.0468444824219,290.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207263424992,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.131787300109863,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.346522710984571e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.84239231911488e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,7.269560592249036e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.842359577305616e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.0004668782057706,291.172119140625,294.1499938964844,284.8733215332031,283.19842529296875,287.2043151855469,283.02978515625,290.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794549524784,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141513347625732,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.33768751565367e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.83308782451786e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,7.26268845028244e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.83305581030436e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0004664368752855,291.1707458496094,294.1499938964844,284.836669921875,283.1712646484375,287.16290283203125,282.995849609375,290.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160830497741699,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.33768751565367e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.83308782451786e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,7.26268845028244e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.83305581030436e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0004664368752855,291.1707458496094,294.1499938964844,284.836669921875,283.1712646484375,287.16290283203125,282.995849609375,290.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160830497741699,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.328652231488376e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.823572327150032e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,7.255659875227138e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.823541040532292e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0004659855330828,291.1693725585937,294.1499938964844,284.79998779296875,283.14385986328125,287.1216125488281,282.9621276855469,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.17998743057251,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.328652231488376e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.823572327150032e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,7.255659875227138e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.823541040532292e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0004659855330828,291.1693725585937,294.1499938964844,284.79998779296875,283.14385986328125,287.1216125488281,282.9621276855469,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.17998743057251,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.31949180085212e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.813925862545148e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,7.24853525753133e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.813894575927408e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0004655279626604,291.1679992675781,294.1499938964844,284.7633361816406,283.1163330078125,287.0804138183594,282.9286193847656,290.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199012279510498,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.31949180085212e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.813925862545148e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,7.24853525753133e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.813894575927408e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0004655279626604,291.1679992675781,294.1499938964844,284.7633361816406,283.1163330078125,287.0804138183594,282.9286193847656,290.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199012279510498,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.31028334889561e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.804227738641202e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,7.241372077260166e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.804197179619224e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.00046506797662,291.1665954589844,294.1499938964844,284.7266540527344,283.0887145996094,287.03936767578125,282.8953552246094,290.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.2179388999938965,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.31028334889561e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.804227738641202e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,7.241372077260166e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.804197179619224e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.00046506797662,291.1665954589844,294.1499938964844,284.7266540527344,283.0887145996094,287.03936767578125,282.8953552246094,290.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.2179388999938965,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.305685671279208e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.799386316444723e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,7.237795944092795e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.799355029826984e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0004648383182939,291.1658935546875,294.1499938964844,284.7083435058594,283.07489013671875,287.01885986328125,282.8788146972656,290.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227375507354736,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
