time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.301105455961078e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.79456235654652e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,7.234233635244891e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.794531797524542e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0004646095330826,291.1651611328125,294.1499938964844,284.69000244140625,283.0610656738281,286.9984130859375,282.8623046875,290.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236801624298096,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.29203670239076e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.785011934582144e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,7.22717959433794e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.784982103155926e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0004641565028578,291.16375732421875,294.1499938964844,284.6533203125,283.0334167480469,286.95758056640625,282.8294372558594,290.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255640029907227,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.29203670239076e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.785011934582144e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,7.22717959433794e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.784982103155926e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0004641565028578,291.16375732421875,294.1499938964844,284.6533203125,283.0334167480469,286.95758056640625,282.8294372558594,290.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255640029907227,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.283155668526888e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.775658691069113e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,7.220271072583273e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.775629587238654e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0004637128731701,291.1623229980469,294.1499938964844,284.6166687011719,283.005859375,286.9168701171875,282.7967834472656,290.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.27448844909668,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.283155668526888e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.775658691069113e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,7.220271072583273e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.775629587238654e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0004637128731701,291.1623229980469,294.1499938964844,284.6166687011719,283.005859375,286.9168701171875,282.7967834472656,290.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.27448844909668,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.275555930798872e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,9.767655865289272e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,7.21436008461751e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.767626761458814e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0004633332719095,291.1610412597656,294.1499938964844,284.5844116210937,282.9817199707031,286.8811340332031,282.7681884765625,290.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291113376617432,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.27453875192441e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.766584116732702e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,7.213568460429087e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.766555012902244e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0004632824566215,291.1608581542969,294.1499938964844,284.5799865722656,282.9784240722656,286.8762512207031,282.7643127441406,290.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293384552001953,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.266260167350993e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.757866064319388e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,7.207129237940535e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.75783696048893e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004628689202945,291.1593933105469,294.1499938964844,284.5433349609375,282.951171875,286.83575439453125,282.7319641113281,290.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312365531921387,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.266260167350993e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.757866064319388e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,7.207129237940535e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.75783696048893e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004628689202945,291.1593933105469,294.1499938964844,284.5433349609375,282.951171875,286.83575439453125,282.7319641113281,290.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312365531921387,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.26227221498266e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.75366565398872e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,7.204027497209609e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.753637277754024e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.000462669704575,291.1586608886719,294.1499938964844,284.5249938964844,282.9376525878906,286.8155517578125,282.71588134765625,290.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232262561334e-09,0.0009869722416624,-0.0104256449267268,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.321901321411133,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.258392674382776e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.749580931384116e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,7.201010157587007e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.74955255514942e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0004624759312719,291.1579284667969,294.1499938964844,284.50665283203125,282.9241943359375,286.7953491210937,282.6997985839844,290.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331470489501953,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.25100248423405e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.741797839524224e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,7.19526142347604e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.741769463289528e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0004621067782863,291.1564636230469,294.1499938964844,284.4700012207031,282.8974914550781,286.75506591796875,282.6676940917969,290.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350728511810303,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.25100248423405e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.741797839524224e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,7.19526142347604e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.741769463289528e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0004621067782863,291.1564636230469,294.1499938964844,284.4700012207031,282.8974914550781,286.75506591796875,282.6676940917969,290.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350728511810303,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.244156535714863e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.73458809312433e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,7.18993615009822e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.734559716889636e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0004617647791747,291.15496826171875,294.1499938964844,284.4333190917969,282.87115478515625,286.71484375,282.6356811523437,290.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370181083679199,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.244156535714863e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.73458809312433e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,7.18993615009822e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.734559716889636e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0004617647791747,291.15496826171875,294.1499938964844,284.4333190917969,282.87115478515625,286.71484375,282.6356811523437,290.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370181083679199,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.23791594686918e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.728015720611438e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.185081631178036e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.727988071972504e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0004614530480466,291.1534423828125,294.1499938964844,284.39666748046875,282.84521484375,286.6747436523437,282.60369873046875,290.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389861106872559,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.23791594686918e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.728015720611438e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.185081631178036e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.727988071972504e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0004614530480466,291.1534423828125,294.1499938964844,284.39666748046875,282.84521484375,286.6747436523437,282.60369873046875,290.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389861106872559,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.23233965295367e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.722143295221032e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,7.180744432844222e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.722115646582095e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0004611745243892,291.15191650390625,294.1499938964844,284.3599853515625,282.8197326660156,286.6347045898437,282.5716857910156,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409801006317139,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.23233965295367e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.722143295221032e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,7.180744432844222e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.722115646582095e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0004611745243892,291.15191650390625,294.1499938964844,284.3599853515625,282.8197326660156,286.6347045898437,282.5716857910156,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409801006317139,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.2298214440234e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,9.71949120867066e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,7.178785745054483e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.719464287627488e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0004610487376339,291.1511535644531,294.1499938964844,284.3416748046875,282.80718994140625,286.6147155761719,282.5556640625,290.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267756188272e-09,0.000983509235084,-0.0093646021559834,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.4198832511901855,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.227485134033486e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.717030479805544e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,7.17696821084246e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.717003558762372e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0004609320312738,291.150390625,294.1499938964844,284.3233337402344,282.7947692871094,286.5947570800781,282.53961181640625,290.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430038928985596,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.223406232194976e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.712734026834367e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,7.173795165726915e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.712707833386958e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0004607282462529,291.1488647460937,294.1499938964844,284.2866516113281,282.7703857421875,286.55487060546875,282.5074462890625,290.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450593948364258,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.223406232194976e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.712734026834367e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,7.173795165726915e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.712707833386958e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0004607282462529,291.1488647460937,294.1499938964844,284.2866516113281,282.7703857421875,286.55487060546875,282.5074462890625,290.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450593948364258,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.22015606192872e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.709311416372655e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.171266770455986e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.709285222925246e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0004605659050866,291.1473083496094,294.1499938964844,284.25,282.74658203125,286.5150756835937,282.47509765625,290.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155327786171264e-09,0.0009824767475947,-0.0090482607483863,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.47150993347168,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.22015606192872e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.709311416372655e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,7.171266770455986e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.709285222925246e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0004605659050866,291.1473083496094,294.1499938964844,284.25,282.74658203125,286.5150756835937,282.47509765625,290.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155327786171264e-09,0.0009824767475947,-0.0090482607483863,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.47150993347168,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.21765313250944e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.706675336929038e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,7.169319724198431e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.706649871077389e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004604409041348,291.1457824707031,294.1499938964844,284.2148132324219,282.7247009277344,286.4769287109375,282.4438171386719,290.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.49191427230835,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.217557089868932e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.7065742011182e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,7.169244781835005e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.706548735266551e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004604361020028,291.1457214355469,294.1499938964844,284.2133483886719,282.72381591796875,286.4753112792969,282.4425048828125,290.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492769241333008,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.215372847393156e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.704273543320596e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.167545845732093e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.704248077468948e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004603269917424,291.1441650390625,294.1499938964844,284.1766662597656,282.70233154296875,286.4356384277344,282.40966796875,290.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514264583587647,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.215372847393156e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.704273543320596e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.167545845732093e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.704248077468948e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004603269917424,291.1441650390625,294.1499938964844,284.1766662597656,282.70233154296875,286.4356384277344,282.40966796875,290.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514264583587647,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.214429883286356e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.70328037510626e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.166811701608822e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.70325490925461e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0004602798726409,291.1433410644531,294.1499938964844,284.1583251953125,282.6920471191406,286.41583251953125,282.3931579589844,290.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605601340532,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.52508544921875,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.213577141053976e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.70238252193667e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,7.16614886187017e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.70235705608502e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.000460237293737,291.1425476074219,294.1499938964844,284.1400146484375,282.6820373535156,286.3960266113281,282.3765869140625,290.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535948753356934,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.212140867020936e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,9.70086912275292e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,7.165031274780631e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.700844384497032e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004601655236911,291.1409606933594,294.1499938964844,284.10333251953125,282.6628112792969,286.3564758300781,282.34326171875,290.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557797431945801,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.212140867020936e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,9.70086912275292e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,7.165031274780631e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.700844384497032e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004601655236911,291.1409606933594,294.1499938964844,284.10333251953125,282.6628112792969,286.3564758300781,282.34326171875,290.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557797431945801,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.211038559442386e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.699707152321936e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.164173439377919e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.699683141661808e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004601104592438,291.13934326171875,294.1499938964844,284.0666809082031,282.6445617675781,286.3169860839844,282.30963134765625,290.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579807758331299,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.211038559442386e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.699707152321936e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,7.164173439377919e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.699683141661808e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004601104592438,291.13934326171875,294.1499938964844,284.0666809082031,282.6445617675781,286.3169860839844,282.30963134765625,290.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579807758331299,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.210242569679394e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.69886896200478e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,7.16355352778919e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.698844223748893e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004600707034114,291.1376953125,294.1499938964844,284.0299987792969,282.627197265625,286.27752685546875,282.2757568359375,290.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601965427398682,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.210242569679394e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.69886896200478e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,7.16355352778919e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.698844223748893e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004600707034114,291.1376953125,294.1499938964844,284.0299987792969,282.627197265625,286.27752685546875,282.2757568359375,290.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601965427398682,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.209726704284547e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.698325447971e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.163152622524649e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.698301437310874e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004600449465215,291.1360778808594,294.1499938964844,283.99334716796875,282.6106262207031,286.2381286621094,282.2416076660156,290.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624259948730469,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.209726704284547e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.698325447971e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.163152622524649e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.698301437310874e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004600449465215,291.1360778808594,294.1499938964844,283.99334716796875,282.6106262207031,286.2381286621094,282.2416076660156,290.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624259948730469,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
