time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.209567360812798e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.698157373350114e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,7.163028203649446e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.698133362689988e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0004600369720719,291.13525390625,294.1499938964844,283.9750061035156,282.6025695800781,286.2184753417969,282.22442626953125,290.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752325318006e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635456562042236,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.209466952597722e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.698051144368948e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.162949623307213e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.69802713370882e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004600319662131,291.1343994140625,294.1499938964844,283.9566650390625,282.5946960449219,286.19879150390625,282.2071838378906,290.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646681308746338,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.20943421078846e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.69801694736816e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.162924157455564e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.697993664303796e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004600303655024,291.1327514648437,294.1499938964844,283.9200134277344,282.5793762207031,286.15948486328125,282.1724853515625,290.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669212341308594,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.20943421078846e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.69801694736816e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.162924157455564e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.697993664303796e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004600303655024,291.1327514648437,294.1499938964844,283.9200134277344,282.5793762207031,286.15948486328125,282.1724853515625,290.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669212341308594,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.209607378579676e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.698198846308514e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,7.163058762671426e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.698175563244148e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004600390093401,291.1310729980469,294.1499938964844,283.8833312988281,282.56451416015625,286.1202392578125,282.13751220703125,290.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691847324371338,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.209607378579676e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.698198846308514e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,7.163058762671426e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.698175563244148e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004600390093401,291.1310729980469,294.1499938964844,283.8833312988281,282.56451416015625,286.1202392578125,282.13751220703125,290.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691847324371338,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.209960990119724e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.698569920146838e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,7.16333306627348e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.698547364678234e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004600566462613,291.1293640136719,294.1499938964844,283.8466796875,282.5500183105469,286.0810241699219,282.1023254394531,290.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714573383331299,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.209960990119724e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.698569920146838e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,7.16333306627348e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.698547364678234e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004600566462613,291.1293640136719,294.1499938964844,283.8466796875,282.5500183105469,286.0810241699219,282.1023254394531,290.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714573383331299,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.21047103474848e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.699106885818765e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.163729605963454e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.69908433035016e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004600821412168,291.127685546875,294.1499938964844,283.8099975585937,282.5357971191406,286.0418701171875,282.0668640136719,290.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737379550933838,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.21047103474848e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.699106885818765e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.163729605963454e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.69908433035016e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004600821412168,291.127685546875,294.1499938964844,283.8099975585937,282.5357971191406,286.0418701171875,282.0668640136719,290.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737379550933838,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.210778080159798e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.699429938336834e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,7.163968257373199e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.69940738286823e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0004600974789354,291.1268310546875,294.1499938964844,283.7916564941406,282.5287780761719,286.02227783203125,282.0490417480469,290.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748809814453125,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.211114956997336e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.699784277472644e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.164229464251548e-05,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.699762449599802e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004601143009494,291.1259460449219,294.1499938964844,283.7733459472656,282.52178955078125,286.00274658203125,282.0311584472656,290.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760254859924316,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.211868746206164e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.700577356852592e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,7.164815906435251e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.700555528979748e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004601519322022,291.1242370605469,294.1499938964844,283.7366638183594,282.50787353515625,285.9636535644531,281.9952392578125,290.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.7831854820251465,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.211868746206164e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.700577356852592e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,7.164815906435251e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.700555528979748e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004601519322022,291.1242370605469,294.1499938964844,283.7366638183594,282.50787353515625,285.9636535644531,281.9952392578125,290.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.7831854820251465,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.212711302097888e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.70146429608576e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.165470742620528e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.701442468212916e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004601940163411,291.1224975585937,294.1499938964844,283.70001220703125,282.4939270019531,285.9245910644531,281.9591064453125,290.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.8061628341674805,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.212711302097888e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.70146429608576e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.165470742620528e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.701442468212916e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004601940163411,291.1224975585937,294.1499938964844,283.70001220703125,282.4939270019531,285.9245910644531,281.9591064453125,290.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.8061628341674805,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.213620069203898e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.702421084512024e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,7.166177238104865e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.702399984234944e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004602394474204,291.1207275390625,294.1499938964844,283.663330078125,282.4798889160156,285.8855895996094,281.9227905273437,290.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.8291754722595215,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.213620069203898e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.702421084512024e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,7.166177238104865e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.702399984234944e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004602394474204,291.1207275390625,294.1499938964844,283.663330078125,282.4798889160156,285.8855895996094,281.9227905273437,290.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.8291754722595215,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.21457467484288e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.703425894258544e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,7.166919385781512e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.703404793981464e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0004602870903909,291.1189880371094,294.1499938964844,283.6266784667969,282.46563720703125,285.8466186523437,281.8863220214844,290.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.8522114753723145,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.21457467484288e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.703425894258544e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,7.166919385781512e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.703404793981464e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0004602870903909,291.1189880371094,294.1499938964844,283.6266784667969,282.46563720703125,285.8466186523437,281.8863220214844,290.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.8522114753723145,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.215061436407268e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.703938849270344e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,7.167297735577449e-05,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.703917748993264e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.000460311450297,291.1181030273437,294.1499938964844,283.6083374023437,282.4584350585937,285.8271484375,281.8680114746094,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863734722137451,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.215552563546224e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.70445471466519e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.167678995756432e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.70443434198387e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0004603359557222,291.1171875,294.1499938964844,283.5899963378906,282.4511413574219,285.80767822265625,281.84967041015625,290.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875259399414063,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.216533362632616e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.705487173050642e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,7.168441516114399e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.705466800369322e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004603849374689,291.11541748046875,294.1499938964844,283.5533447265625,282.43621826171875,285.7687683105469,281.8128662109375,290.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898308277130127,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.216533362632616e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.705487173050642e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,7.168441516114399e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.705466800369322e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004603849374689,291.11541748046875,294.1499938964844,283.5533447265625,282.43621826171875,285.7687683105469,281.8128662109375,290.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898308277130127,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.217495971824974e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.706500713946298e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,7.169190212152898e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.706480341264978e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004604330169968,291.1136169433594,294.1499938964844,283.51666259765625,282.4208374023437,285.7299194335937,281.7759704589844,290.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921346664428711,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.217495971824974e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.706500713946298e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,7.169190212152898e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.706480341264978e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004604330169968,291.1136169433594,294.1499938964844,283.51666259765625,282.4208374023437,285.7299194335937,281.7759704589844,290.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921346664428711,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.218419290846214e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.707472781883553e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,7.169908349169418e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.707452409202232e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0004604791465681,291.1117858886719,294.1499938964844,283.4800109863281,282.4049072265625,285.6910705566406,281.73895263671875,290.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944362640380859,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.218419290846214e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.707472781883553e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,7.169908349169418e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.707452409202232e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0004604791465681,291.1117858886719,294.1499938964844,283.4800109863281,282.4049072265625,285.6910705566406,281.73895263671875,290.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944362640380859,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.219282219419256e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.708380821393804e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,7.170579192461446e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.708361176308244e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.000460522249341,291.1099853515625,294.1499938964844,283.4433288574219,282.3883361816406,285.6522827148437,281.7018737792969,290.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967344760894775,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.219282219419256e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.708380821393804e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,7.170579192461446e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.708361176308244e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.000460522249341,291.1099853515625,294.1499938964844,283.4433288574219,282.3883361816406,285.6522827148437,281.7018737792969,290.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967344760894775,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.21968385227956e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.708803554531188e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.170891331043094e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.708783909445629e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.000460542330984,291.1090393066406,294.1499938964844,283.42498779296875,282.3797607421875,285.63287353515625,281.6833190917969,290.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978817939758301,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.220062929671258e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.709203004604204e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,7.171186007326469e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.709183359518649e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004605612484738,291.1081237792969,294.1499938964844,283.4066772460937,282.3710021972656,285.6134948730469,281.66473388671875,290.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990278720855713,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.220740321325138e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.709916048450395e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,7.171712786657736e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.709896403364836e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004605950962286,291.1062927246094,294.1499938964844,283.3699951171875,282.35284423828125,285.57476806640625,281.6275634765625,290.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013155460357666,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.220740321325138e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.709916048450395e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,7.171712786657736e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.709896403364836e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004605950962286,291.1062927246094,294.1499938964844,283.3699951171875,282.35284423828125,285.57476806640625,281.6275634765625,290.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013155460357666,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.22129038372077e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.710494487080724e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,7.172139885369688e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.710475569590926e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0004606225702445,291.1044311523437,294.1499938964844,283.3333435058594,282.333740234375,285.5360717773437,281.5903625488281,290.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035958766937256,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.22129038372077e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.710494487080724e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,7.172139885369688e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.710475569590926e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,0.0004606225702445,291.1044311523437,294.1499938964844,283.3333435058594,282.333740234375,285.5360717773437,281.5903625488281,290.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035958766937256,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.221689106198028e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.7109135822393e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,7.172449841164052e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.710894664749504e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0004606424772646,291.1025390625,294.1499938964844,283.2966613769531,282.31365966796875,285.4974060058594,281.5531921386719,290.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058674812316895,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.221689106198028e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.7109135822393e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,7.172449841164052e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.710894664749504e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0004606424772646,291.1025390625,294.1499938964844,283.2966613769531,282.31365966796875,285.4974060058594,281.5531921386719,290.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058674812316895,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.2219102953095e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.711146412882954e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,7.172621553763747e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.711127495393156e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0004606535367202,291.10064697265625,294.1499938964844,283.260009765625,282.29248046875,285.4587707519531,281.5160217285156,290.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081288814544678,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
