time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.2219102953095e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.711146412882954e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,7.172621553763747e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.711127495393156e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0004606535367202,291.10064697265625,294.1499938964844,283.260009765625,282.29248046875,285.4587707519531,281.5160217285156,290.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081288814544678,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.221944492310286e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.711182792671023e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,7.17264847480692e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.711163875181228e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0004606552538461,291.0997009277344,294.1499938964844,283.2416687011719,282.2814636230469,285.4394836425781,281.4974670410156,290.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092550754547119,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.22192630241625e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.711163147585468e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,7.17263319529593e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,9.71114423009567e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004606543225236,291.0987548828125,294.1499938964844,283.22332763671875,282.2701110839844,285.4201965332031,281.4789123535156,290.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103782176971436,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.221708751283586e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.710933227324858e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,7.172464393079281e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.710915037430824e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0004606434667948,291.09686279296875,294.1499938964844,283.1866760253906,282.2464904785156,285.3816223144531,281.44189453125,290.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126143932342529,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.221708751283586e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.710933227324858e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,7.172464393079281e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.710915037430824e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0004606434667948,291.09686279296875,294.1499938964844,283.1866760253906,282.2464904785156,285.3816223144531,281.44189453125,290.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126143932342529,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.22122344491072e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.710422455100344e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,7.172086770879105e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.710404265206309e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.000460619223304,291.0949401855469,294.1499938964844,283.1499938964844,282.22149658203125,285.34307861328125,281.40496826171875,290.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148348331451416,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.22122344491072e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.710422455100344e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,7.172086770879105e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.710404265206309e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.000460619223304,291.0949401855469,294.1499938964844,283.1499938964844,282.22149658203125,285.34307861328125,281.40496826171875,290.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148348331451416,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.2205977125559e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.709763253340498e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,7.171599281718954e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.709745063446462e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0004605879657901,291.0929870605469,294.1499938964844,283.11334228515625,282.1949462890625,285.3045959472656,281.3681640625,290.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170413017272949,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.2205977125559e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.709763253340498e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,7.171599281718954e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.709745063446462e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0004605879657901,291.0929870605469,294.1499938964844,283.11334228515625,282.1949462890625,285.3045959472656,281.3681640625,290.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170413017272949,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.220031643053515e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.709166624816136e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,7.171159086283296e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.70914916251786e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004605597059708,291.091064453125,294.1499938964844,283.07666015625,282.1667175292969,285.2661437988281,281.3314514160156,290.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.19243860244751,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.220031643053515e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.709166624816136e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,7.171159086283296e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.70914916251786e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004605597059708,291.091064453125,294.1499938964844,283.07666015625,282.1667175292969,285.2661437988281,281.3314514160156,290.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.19243860244751,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.219794446835294e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.708916331874208e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,7.170974276959896e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,9.708898869575933e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004605478316079,291.090087890625,294.1499938964844,283.0583190917969,282.1520080566406,285.2469177246094,281.3131103515625,290.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203458786010742,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.219596540788189e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095275878906,0.0,0.0,9.70870751189068e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,7.170820026658475e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.708690049592406e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0004605379363056,291.0890808105469,294.1499938964844,283.0400085449219,282.1369323730469,285.22772216796875,281.2947998046875,290.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214491844177246,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.219348430633544e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.70844630501233e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,7.1706272137817e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.708428842714056e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0004605255671776,291.0871276855469,294.1499938964844,283.0033264160156,282.1056823730469,285.1893005371094,281.2582092285156,290.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236612796783447,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.219348430633544e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.70844630501233e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,7.1706272137817e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.708428842714056e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0004605255671776,291.0871276855469,294.1499938964844,283.0033264160156,282.1056823730469,285.1893005371094,281.2582092285156,290.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236612796783447,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.219331695931032e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.708428115118296e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,7.170613389462233e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.708411380415782e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0004605247231665,291.08514404296875,294.1499938964844,282.9666748046875,282.0731506347656,285.15093994140625,281.2216186523437,290.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258834362030029,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.219331695931032e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.708428115118296e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,7.170613389462233e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.708411380415782e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0004605247231665,291.08514404296875,294.1499938964844,282.9666748046875,282.0731506347656,285.15093994140625,281.2216186523437,290.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258834362030029,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.219564526574686e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.708673314889892e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,7.170794560806826e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,9.70865658018738e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0004605363646987,291.0831604003906,294.1499938964844,282.92999267578125,282.0393981933594,285.11260986328125,281.1849975585937,290.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281176567077637,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.219564526574686e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.708673314889892e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,7.170794560806826e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,9.70865658018738e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0004605363646987,291.0831604003906,294.1499938964844,282.92999267578125,282.0393981933594,285.11260986328125,281.1849975585937,290.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281176567077637,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.220041829394177e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.709175355965272e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,7.171165634645149e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.70915862126276e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0004605602007359,291.0811462402344,294.1499938964844,282.8933410644531,282.0045471191406,285.0743103027344,281.1483459472656,290.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303645133972168,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.220041829394177e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.709175355965272e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,7.171165634645149e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.70915862126276e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0004605602007359,291.0811462402344,294.1499938964844,282.8933410644531,282.0045471191406,285.0743103027344,281.1483459472656,290.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303645133972168,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.220362699124962e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,9.709513687994332e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,7.171415199991316e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.709496953291818e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0004605762369465,291.08013916015625,294.1499938964844,282.875,281.9867553710937,285.05517578125,281.1299743652344,290.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314926624298096,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.220728679792956e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,9.70989858615212e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,7.17169968993403e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,9.70988257904537e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.000460594514152,291.0791320800781,294.1499938964844,282.8566589355469,281.9687194824219,285.0360107421875,281.1116027832031,290.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326233863830566,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.221563232131302e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.710776794236152e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,7.172347977757454e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,9.710760787129402e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0004606361908372,291.0770874023437,294.1499938964844,282.82000732421875,281.9320373535156,284.9977722167969,281.0747375488281,290.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348912239074707,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.221563232131302e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.710776794236152e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,7.172347977757454e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,9.710760787129402e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0004606361908372,291.0770874023437,294.1499938964844,282.82000732421875,281.9320373535156,284.9977722167969,281.0747375488281,290.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348912239074707,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.222456719726324e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.711717575555669e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,7.173042831709608e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.711701568448916e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0004606808361131,291.0750427246094,294.1499938964844,282.7833251953125,281.8946228027344,284.95953369140625,281.0378112792969,290.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371644020080566,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.222456719726324e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.711717575555669e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,7.173042831709608e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.711701568448916e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0004606808361131,291.0750427246094,294.1499938964844,282.7833251953125,281.8946228027344,284.95953369140625,281.0378112792969,290.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371644020080566,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.22330073080957e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.71260596998036e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,7.173699123086408e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.712590690469368e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0004607230075635,291.072998046875,294.1499938964844,282.7466735839844,281.8565368652344,284.9213256835937,281.00079345703125,290.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.8508822797211906e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394373416900635,-0.0,-6.585285206028857e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.22330073080957e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.71260596998036e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,7.173699123086408e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.712590690469368e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0004607230075635,291.072998046875,294.1499938964844,282.7466735839844,281.8565368652344,284.9213256835937,281.00079345703125,290.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.8508822797211906e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394373416900635,-0.0,-6.585285206028857e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.223972301697358e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.713312465464696e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,7.174220809247345e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.713297185953708e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0004607565351761,291.0709533691406,294.1499938964844,282.7099914550781,281.81793212890625,284.8831481933594,280.9637145996094,290.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859172981179881e-09,0.0009828498587012,-0.0091626038774847,0.0,0.0,0.0,-0.0067259711213409,60.0,-5.417032241821289,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.223972301697358e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.713312465464696e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,7.174220809247345e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.713297185953708e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0004607565351761,291.0709533691406,294.1499938964844,282.7099914550781,281.81793212890625,284.8831481933594,280.9637145996094,290.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859172981179881e-09,0.0009828498587012,-0.0091626038774847,0.0,0.0,0.0,-0.0067259711213409,60.0,-5.417032241821289,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.224202949553728e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.71355548244901e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,7.174400525400415e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.71354020293802e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.000460768060293,291.0699157714844,294.1499938964844,282.6916809082031,281.7984619140625,284.8640441894531,280.9451599121094,290.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.8620160403013415e-09,0.0009828740730881,-0.0091700535267591,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.428311824798584,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,9.224343375535682e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.713703184388578e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,7.174509664764628e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.713687904877588e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0004607750743161,291.06884765625,294.1499938964844,282.67333984375,281.7789306640625,284.844970703125,280.9266052246094,290.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745415702462,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.439544677734375,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,9.224293171428144e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.713650069897994e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.174470374593511e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.713634790387005e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0004607725713867,291.0667724609375,294.1499938964844,282.6366577148437,281.7395935058594,284.8068542480469,280.8895568847656,290.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828867623582,3.863033448681108e-09,0.0009828828042373,-0.0091727189719676,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.461839199066162,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,9.224293171428144e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.713650069897994e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.174470374593511e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.713634790387005e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0004607725713867,291.0667724609375,294.1499938964844,282.6366577148437,281.7395935058594,284.8068542480469,280.8895568847656,290.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828867623582,3.863033448681108e-09,0.0009828828042373,-0.0091727189719676,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.461839199066162,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.223718370776623e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.713043982628732e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.174022903200239e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.713029430713505e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.0004607438459061,291.0646667480469,294.1499938964844,282.6000061035156,281.7000732421875,284.76873779296875,280.85260009765625,290.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557992354526505e-09,0.0009828209877014,-0.0091537637636065,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483843803405762,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.223718370776623e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.713043982628732e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.174022903200239e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.713029430713505e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.0004607438459061,291.0646667480469,294.1499938964844,282.6000061035156,281.7000732421875,284.76873779296875,280.85260009765625,290.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557992354526505e-09,0.0009828209877014,-0.0091537637636065,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483843803405762,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.222543303621932e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,9.71180634223856e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,7.173108315328136e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.711791790323332e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.00046068514348,291.06256103515625,294.1499938964844,282.5633239746094,281.6604919433594,284.73065185546875,280.8157958984375,290.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505501747131348,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.222543303621932e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,9.71180634223856e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,7.173108315328136e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.711791790323332e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.00046068514348,291.06256103515625,294.1499938964844,282.5633239746094,281.6604919433594,284.73065185546875,280.8157958984375,290.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505501747131348,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
