time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,9.220727952197194e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,9.709894948173314e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,7.171696779550985e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.709879668662325e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0004605944559443,291.0604248046875,294.1499938964844,282.52667236328125,281.62091064453125,284.6925964355469,280.7792358398437,290.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557876974344,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.526771545410156,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,9.220727952197194e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,9.709894948173314e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,7.171696779550985e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.709879668662325e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0004605944559443,291.0604248046875,294.1499938964844,282.52667236328125,281.62091064453125,284.6925964355469,280.7792358398437,290.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557876974344,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.526771545410156,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,9.219578350894152e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.708684228826314e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,7.170802564360201e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,9.708669676911086e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0004605370631907,291.0593566894531,294.1499938964844,282.5083312988281,281.6011657714844,284.673583984375,280.76104736328125,290.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537252902984619,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,9.218272316502409e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.707308345241472e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,7.1697861130815e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.707293793326244e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0004604718124028,291.05828857421875,294.1499938964844,282.489990234375,281.5814514160156,284.6545715332031,280.7429504394531,290.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754546061158,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547634601593018,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.21521641430445e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,9.70409018918872e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,7.167409057728946e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.70407563727349e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.0004603191337082,291.05615234375,294.1499938964844,282.4533386230469,281.542236328125,284.6166076660156,280.7070007324219,290.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.7496028504335754e-09,0.0009819129481911,-0.0088755125179886,0.0,0.0,0.0,-0.0066716526634991,60.0,-5.568109512329102,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.21521641430445e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,9.70409018918872e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,7.167409057728946e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.70407563727349e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.0004603191337082,291.05615234375,294.1499938964844,282.4533386230469,281.542236328125,284.6166076660156,280.7070007324219,290.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.7496028504335754e-09,0.0009819129481911,-0.0088755125179886,0.0,0.0,0.0,-0.0066716526634991,60.0,-5.568109512329102,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.211633005179463e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.700316149974242e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,7.164621638366953e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.700302325654776e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0004601401451509,291.0539855957031,294.1499938964844,282.4166564941406,281.5033874511719,284.5786437988281,280.6714172363281,290.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048941692319196e-09,0.0009815306402742,-0.0087583698332309,0.0,0.0,0.0,-0.0066494890488684,60.0,-5.588212966918945,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.211633005179463e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.700316149974242e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,7.164621638366953e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.700302325654776e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0004601401451509,291.0539855957031,294.1499938964844,282.4166564941406,281.5033874511719,284.5786437988281,280.6714172363281,290.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048941692319196e-09,0.0009815306402742,-0.0087583698332309,0.0,0.0,0.0,-0.0066494890488684,60.0,-5.588212966918945,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.696091728983448e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,7.161501707741991e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.69607790466398e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0004599397652782,291.05181884765625,294.1499938964844,282.3800048828125,281.4649658203125,284.5407409667969,280.63623046875,290.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548508663969415e-09,0.0009811026975512,-0.0086272470653057,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.607996940612793,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.696091728983448e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,7.161501707741991e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.69607790466398e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0004599397652782,291.05181884765625,294.1499938964844,282.3800048828125,281.4649658203125,284.5407409667969,280.63623046875,290.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548508663969415e-09,0.0009811026975512,-0.0086272470653057,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.607996940612793,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.203296940540896e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.69153770711273e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,7.158138032536954e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.691524610389024e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0004597237857524,291.04962158203125,294.1499938964844,282.34332275390625,281.4271240234375,284.5028686523437,280.6014099121094,290.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859170019626,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.627525329589844,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.203296940540896e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.69153770711273e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,7.158138032536954e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.691524610389024e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0004597237857524,291.04962158203125,294.1499938964844,282.34332275390625,281.4271240234375,284.5028686523437,280.6014099121094,290.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859170019626,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.627525329589844,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.201055945595726e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.689177386462688e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,7.156394713092595e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,9.68916356214322e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0004596117942128,291.0485534667969,294.1499938964844,282.32501220703125,281.408447265625,284.48394775390625,280.58416748046875,290.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951712271788e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637217044830322,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,9.198780753649773e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.686781413620338e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,7.154625200200826e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,9.686768316896632e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0004594981728587,291.0474548339844,294.1499938964844,282.3066711425781,281.38995361328125,284.4650573730469,280.5669860839844,290.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578186520652e-09,0.0009801597334444,-0.0083383116871118,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.64686918258667,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.194187441607936e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.681944356998427e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,7.151052705012262e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.681931260274725e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0004592687473632,291.04522705078125,294.1499938964844,282.2699890136719,281.353515625,284.42724609375,280.5329284667969,290.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291122539204e-09,0.0009796698577702,-0.0081882085651159,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.66609525680542,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.194187441607936e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.681944356998427e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,7.151052705012262e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.681931260274725e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0004592687473632,291.04522705078125,294.1499938964844,282.2699890136719,281.353515625,284.42724609375,280.5329284667969,290.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291122539204e-09,0.0009796698577702,-0.0081882085651159,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.66609525680542,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,9.18962396099232e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,9.67713858699426e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,7.147502765292302e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.677124762674794e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0004590407479554,291.04302978515625,294.1499938964844,282.2333374023437,281.3179931640625,284.3894958496094,280.4992370605469,290.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367989665228e-09,0.0009791831253096,-0.0080390581861138,0.0,0.0,0.0,-0.0065133944153785,60.0,-5.685273170471191,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,9.18962396099232e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,9.67713858699426e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,7.147502765292302e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.677124762674794e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0004590407479554,291.04302978515625,294.1499938964844,282.2333374023437,281.3179931640625,284.3894958496094,280.4992370605469,290.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367989665228e-09,0.0009791831253096,-0.0080390581861138,0.0,0.0,0.0,-0.0065133944153785,60.0,-5.685273170471191,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.672455053078012e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,7.144043775042519e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,9.672441956354304e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0004588185984175,291.0408020019531,294.1499938964844,282.1966552734375,281.2834167480469,284.3517761230469,280.4658203125,290.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374899693042721e-09,0.0009787088492885,-0.007893718779087,0.0,0.0,0.0,-0.0064858961850404,60.0,-5.704463481903076,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.672455053078012e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,7.144043775042519e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,9.672441956354304e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0004588185984175,291.0408020019531,294.1499938964844,282.1966552734375,281.2834167480469,284.3517761230469,280.4658203125,290.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374899693042721e-09,0.0009787088492885,-0.007893718779087,0.0,0.0,0.0,-0.0064858961850404,60.0,-5.704463481903076,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.180920460494237e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.667973063187674e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,7.140733214328066e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.667959966463968e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0004586060240399,291.03857421875,294.1499938964844,282.1600036621094,281.2499389648437,284.3141174316406,280.4327087402344,290.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815267298689e-09,0.0009782548295333,-0.0077546252869069,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723719596862793,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.180920460494237e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.667973063187674e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,7.140733214328066e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.667959966463968e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0004586060240399,291.03857421875,294.1499938964844,282.1600036621094,281.2499389648437,284.3141174316406,280.4327087402344,290.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815267298689e-09,0.0009782548295333,-0.0077546252869069,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.723719596862793,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.178882464766502e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,9.66582665569149e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,7.139147783163935e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.665814286563544e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0004585042188409,291.0374450683594,294.1499938964844,282.14166259765625,281.233642578125,284.2952880859375,280.4162292480469,290.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396489105291e-09,0.0009780374821275,-0.0076880222186446,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733387470245361,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.176913590636104e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,9.663753007771449e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,7.13761619408615e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.663739911047742e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.000458405847894,291.03631591796875,294.1499938964844,282.1233215332031,281.2176513671875,284.2764587402344,280.3997802734375,290.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.2718288078825712e-09,0.0009778274688869,-0.0076236492022871,0.0,0.0,0.0,-0.0064347991719841,60.0,-5.743086814880371,-0.0,-6.519086070966297e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.17319703148678e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.659838542575017e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,7.134725456126034e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.659826173447073e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0004582201945595,291.0340576171875,294.1499938964844,282.086669921875,281.1866455078125,284.2388610839844,280.3670349121094,290.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225467448686458e-09,0.0009774309583008,-0.0075021712109446,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.7625932693481445,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.17319703148678e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.659838542575017e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,7.134725456126034e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.659826173447073e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0004582201945595,291.0340576171875,294.1499938964844,282.086669921875,281.1866455078125,284.2388610839844,280.3670349121094,290.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225467448686458e-09,0.0009774309583008,-0.0075021712109446,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.7625932693481445,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.169814438791946e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.656276961322874e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,7.132094469852746e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,9.65626459219493e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0004580512177199,291.0317687988281,294.1499938964844,282.04998779296875,281.1570129394531,284.2012634277344,280.3343811035156,290.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770733304321,3.183268981743481e-09,0.0009770700708031,-0.0073916004039347,0.0,0.0,0.0,-0.0063908961601555,60.0,-5.782273292541504,-0.0,-6.508991390319352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.169814438791946e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.656276961322874e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,7.132094469852746e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,9.65626459219493e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0004580512177199,291.0317687988281,294.1499938964844,282.04998779296875,281.1570129394531,284.2012634277344,280.3343811035156,290.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770733304321,3.183268981743481e-09,0.0009770700708031,-0.0073916004039347,0.0,0.0,0.0,-0.0063908961601555,60.0,-5.782273292541504,-0.0,-6.508991390319352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.167457756120712e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.653795132180676e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,7.130261656129733e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.653782763052732e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0004579335218295,291.0295104980469,294.1499938964844,282.0133361816406,281.1287536621094,284.1637268066406,280.3017578125,290.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153855843152087e-09,0.0009768184972926,-0.0073145302012562,0.0,0.0,0.0,-0.0063763144426047,60.0,-5.802330493927002,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.167457756120712e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.653795132180676e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,7.130261656129733e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.653782763052732e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0004579335218295,291.0295104980469,294.1499938964844,282.0133361816406,281.1287536621094,284.1637268066406,280.3017578125,290.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153855843152087e-09,0.0009768184972926,-0.0073145302012562,0.0,0.0,0.0,-0.0063763144426047,60.0,-5.802330493927002,-0.0,-6.505639760234774e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.16677963687107e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.653080633142964e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,7.129733421606943e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.65306826401502e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0004578996449708,291.0271911621094,294.1499938964844,281.9766540527344,281.1016845703125,284.1261901855469,280.2689514160156,290.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823220252990723,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.16677963687107e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,9.653080633142964e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,7.129733421606943e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.65306826401502e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0004578996449708,291.0271911621094,294.1499938964844,281.9766540527344,281.1016845703125,284.1261901855469,280.2689514160156,290.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823220252990723,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.167027747025712e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.653341112425552e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,7.129926234483719e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.653329470893368e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0004579120140988,291.02606201171875,294.1499938964844,281.9583435058594,281.08856201171875,284.107421875,280.2523803710937,290.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148409533082485e-09,0.0009767719311639,-0.0073002595454454,0.0,0.0,0.0,-0.0063736140727996,60.0,-5.83404541015625,-0.0,-6.505019456426453e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.167648386210205e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,9.653995221015066e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,7.1304093580693e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,9.653983579482885e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0004579430387821,291.02490234375,294.1499938964844,281.94000244140625,281.07568359375,284.0886535644531,280.2356872558594,290.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156119809943902e-09,0.0009768378222361,-0.0073204627260565,0.0,0.0,0.0,-0.0063774362206459,60.0,-5.845117568969727,-0.0,-6.505897687247852e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.656426118453965e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,7.132205064408481e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.656414476921782e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0004580583772622,291.0225830078125,294.1499938964844,281.9033203125,281.0506591796875,284.0511474609375,280.2018127441406,290.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832619851363e-09,0.0009770832257345,-0.0073956972919404,0.0,0.0,0.0,-0.006391670089215,60.0,-5.867971420288086,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.656426118453965e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,7.132205064408481e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.656414476921782e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0004580583772622,291.0225830078125,294.1499938964844,281.9033203125,281.0506591796875,284.0511474609375,280.2018127441406,290.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832619851363e-09,0.0009770832257345,-0.0073956972919404,0.0,0.0,0.0,-0.006391670089215,60.0,-5.867971420288086,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,9.17360739549622e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,9.660269279265776e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,7.135043415473774e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.660257637733594e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0004582406836561,291.020263671875,294.1499938964844,281.8666687011719,281.0265197753906,284.0136413574219,280.1671447753906,290.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252509922593e-09,0.0009774715872481,-0.0075147091411054,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891721725463867,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,9.17360739549622e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,9.660269279265776e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,7.135043415473774e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.660257637733594e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0004582406836561,291.020263671875,294.1499938964844,281.8666687011719,281.0265197753906,284.0136413574219,280.1671447753906,290.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252509922593e-09,0.0009774715872481,-0.0075147091411054,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891721725463867,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,9.178504114970563e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.66542647802271e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,7.138851651689038e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.665414836490528e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0004584853013511,291.0179138183594,294.1499938964844,281.8299865722656,281.00311279296875,283.97613525390625,280.13153076171875,290.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912115255356862e-09,0.0009779928950592,-0.0076744365505874,0.0,0.0,0.0,-0.0064444066956639,60.0,-5.91632080078125,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
