time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,9.178504114970563e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.66542647802271e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,7.138851651689038e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.665414836490528e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0004584853013511,291.0179138183594,294.1499938964844,281.8299865722656,281.00311279296875,283.97613525390625,280.13153076171875,290.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912115255356862e-09,0.0009779928950592,-0.0076744365505874,0.0,0.0,0.0,-0.0064444066956639,60.0,-5.91632080078125,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.184558439301328e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.671800944488496e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,7.143560651456937e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.671789302956312e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0004587877192534,291.0155334472656,294.1499938964844,281.7933349609375,280.9803771972656,283.9386291503906,280.09490966796875,290.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366585898945118e-09,0.0009786373702809,-0.0078719351440668,0.0,0.0,0.0,-0.0064817727543413,60.0,-5.941712856292725,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.184558439301328e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.671800944488496e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,7.143560651456937e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,9.671789302956312e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0004587877192534,291.0155334472656,294.1499938964844,281.7933349609375,280.9803771972656,283.9386291503906,280.09490966796875,290.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366585898945118e-09,0.0009786373702809,-0.0078719351440668,0.0,0.0,0.0,-0.0064817727543413,60.0,-5.941712856292725,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,9.18799196369946e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.675417095422743e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,7.146230927901343e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,9.675405453890562e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0004589592572301,291.0143737792969,294.1499938964844,281.7749938964844,280.96923828125,283.9198608398437,280.076171875,290.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.4093421419356673e-09,0.0009790030308067,-0.0079839657992124,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.95469856262207,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,9.191680874209852e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.679301001597196e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,7.149099837988615e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.679289360065012e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0004591434844769,291.01318359375,294.1499938964844,281.75665283203125,280.9582214355469,283.9010925292969,280.05712890625,290.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.45527073619678e-09,0.0009793956996873,-0.0081043085083365,0.0,0.0,0.0,-0.0065257376991212,60.0,-5.967859268188477,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,9.199776104651392e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.687825513537972e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,7.15539645170793e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,9.687814599601552e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0004595478822011,291.0107727050781,294.1499938964844,281.7200012207031,280.9364929199219,283.8635559082031,280.0182800292969,290.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082317501818e-09,0.0009802577551454,-0.0083684558048844,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994678974151611,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,9.199776104651392e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.687825513537972e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,7.15539645170793e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,9.687814599601552e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0004595478822011,291.0107727050781,294.1499938964844,281.7200012207031,280.9364929199219,283.8635559082031,280.0182800292969,290.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082317501818e-09,0.0009802577551454,-0.0083684558048844,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994678974151611,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,9.208749543176964e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.697274799691512e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,7.162374822655693e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.697263885755092e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.000459996110294,291.0083923339844,294.1499938964844,281.6833190917969,280.91510009765625,283.82598876953125,279.978271484375,290.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667829817644019e-09,0.0009812132921069,-0.0086612543091177,0.0,0.0,0.0,-0.0066311121918261,60.0,-6.022142887115479,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,9.208749543176964e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.697274799691512e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,7.162374822655693e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.697263885755092e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.000459996110294,291.0083923339844,294.1499938964844,281.6833190917969,280.91510009765625,283.82598876953125,279.978271484375,290.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667829817644019e-09,0.0009812132921069,-0.0086612543091177,0.0,0.0,0.0,-0.0066311121918261,60.0,-6.022142887115479,-0.0,-6.564322063695728e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.2184949608054e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.707536810310556e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,7.169954915298149e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,0.000460482930066,291.0059814453125,294.1499938964844,281.64666748046875,280.8939514160156,283.78839111328125,279.93719482421875,290.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7891996207406464e-09,0.000982251134701,-0.0089792646467685,0.0,0.0,0.0,-0.0066912807524204,60.0,-6.0501861572265625,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.2184949608054e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.707536810310556e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,7.169954915298149e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,0.000460482930066,291.0059814453125,294.1499938964844,281.64666748046875,280.8939514160156,283.78839111328125,279.93719482421875,290.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7891996207406464e-09,0.000982251134701,-0.0089792646467685,0.0,0.0,0.0,-0.0066912807524204,60.0,-6.0501861572265625,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,9.22383987926878e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,9.713166218716653e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,7.174112397478893e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.71315530478023e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0004607499286066,291.00469970703125,294.1499938964844,281.6275939941406,280.88299560546875,283.7688293457031,279.9154052734375,290.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828242473304,3.8557721460108504e-09,0.0009828204056248,-0.0091536939144134,0.0,0.0,0.0,-0.0067242835648357,60.0,-6.064984321594238,-0.0,-6.585845113704637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,9.228901762980968e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,9.71849585766904e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,7.178049418143928e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,9.71848567132838e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0004610027826856,291.0035400390625,294.1499938964844,281.6099853515625,280.8729248046875,283.7507629394531,279.8951110839844,290.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.918813717973535e-09,0.0009833595249801,-0.0093188704922795,0.0,0.0,0.0,-0.0067555359564721,60.0,-6.078739643096924,-0.0,-6.593072754412789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,9.23432526178658e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.724206756800412e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,7.18226729077287e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,9.724195842863992e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0004612736811395,291.0023193359375,294.1499938964844,281.5916748046875,280.8624572753906,283.7319641113281,279.87371826171875,290.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839410195127,3.9863565781672605e-09,0.0009839370613917,-0.0094958422705531,0.0,0.0,0.0,-0.0067890202626585,60.0,-6.093194007873535,-0.0,-6.600821222946254e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.239854261977598e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,9.730029705679044e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,7.186567381722853e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,9.730018791742624e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0004615498764906,291.0010986328125,294.1499938964844,281.5733337402344,280.8519592285156,283.713134765625,279.8520812988281,290.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552219360279196e-09,0.0009845258900895,-0.0096762767061591,0.0,0.0,0.0,-0.0068231592886149,60.0,-6.107740879058838,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,9.251211304217576e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,9.741988469613716e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,7.195400394266471e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.741978283273056e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0004621171974577,290.9986267089844,294.1499938964844,281.5366516113281,280.8309326171875,283.6754455566406,279.808349609375,290.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196672342970942e-09,0.0009857354452833,-0.0100468890741467,0.0,0.0,0.0,-0.0068932827562093,60.0,-6.137081623077393,-0.0,-6.624976123248416e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,9.251211304217576e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,9.741988469613716e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,7.195400394266471e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.741978283273056e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0004621171974577,290.9986267089844,294.1499938964844,281.5366516113281,280.8309326171875,283.6754455566406,279.808349609375,290.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196672342970942e-09,0.0009857354452833,-0.0100468890741467,0.0,0.0,0.0,-0.0068932827562093,60.0,-6.137081623077393,-0.0,-6.624976123248416e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,9.262844832846896e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.754238999448717e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,7.20444877515547e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,9.754228813108055e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0004626983136404,290.99615478515625,294.1499938964844,281.5,280.80975341796875,283.63775634765625,279.76397705078125,290.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.3415657735579324e-09,0.0009869744535535,-0.0104265194386243,0.0,0.0,0.0,-0.0069651128724217,60.0,-6.166703224182129,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,9.262844832846896e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.754238999448717e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,7.20444877515547e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,9.754228813108055e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0004626983136404,290.99615478515625,294.1499938964844,281.5,280.80975341796875,283.63775634765625,279.76397705078125,290.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.3415657735579324e-09,0.0009869744535535,-0.0104265194386243,0.0,0.0,0.0,-0.0069651128724217,60.0,-6.166703224182129,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,9.274600597564132e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,9.766618313733488e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,7.213591743493453e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,9.766608127392828e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0004632855125237,290.99365234375,294.1499938964844,281.4633483886719,280.7882995605469,283.6000366210937,279.7191772460937,290.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.487981541956287e-09,0.0009882265003398,-0.0108101330697536,0.0,0.0,0.0,-0.0070376973599195,60.0,-6.196500778198242,-0.0,-6.6585059244062e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,9.274600597564132e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,9.766618313733488e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,7.213591743493453e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,9.766608127392828e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0004632855125237,290.99365234375,294.1499938964844,281.4633483886719,280.7882995605469,283.6000366210937,279.7191772460937,290.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882310405373,4.487981541956287e-09,0.0009882265003398,-0.0108101330697536,0.0,0.0,0.0,-0.0070376973599195,60.0,-6.196500778198242,-0.0,-6.6585059244062e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,9.286335262004286e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.778975072549656e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,7.222718704724684e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.778964886208996e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0004638716927729,290.9911193847656,294.1499938964844,281.4266662597656,280.7665100097656,283.562255859375,279.6741027832031,290.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634137962256091e-09,0.0009894763352349,-0.0111930621787905,0.0,0.0,0.0,-0.0071101537905633,60.0,-6.226376533508301,-0.0,-6.675359998098429e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,9.286335262004286e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.778975072549656e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,7.222718704724684e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.778964886208996e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0004638716927729,290.9911193847656,294.1499938964844,281.4266662597656,280.7665100097656,283.562255859375,279.6741027832031,290.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634137962256091e-09,0.0009894763352349,-0.0111930621787905,0.0,0.0,0.0,-0.0071101537905633,60.0,-6.226376533508301,-0.0,-6.675359998098429e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,9.292150934925304e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.785099246073514e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,7.227241439977661e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,9.785089059732854e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0004641621781047,290.9898681640625,294.1499938964844,281.4083251953125,280.75543212890625,283.5433654785156,279.6515197753906,290.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706571132828685e-09,0.0009900957811623,-0.0113828349858522,0.0,0.0,0.0,-0.0071460618637502,60.0,-6.241315364837647,-0.0,-6.683720954470118e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,9.2978953034617e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.791147749638184e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,7.231709605548531e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.791137563297524e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0004644491127692,290.9886169433594,294.1499938964844,281.3900146484375,280.7442321777344,283.52447509765625,279.6289367675781,290.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.77811479271395e-09,0.0009907075436785,-0.011570275761187,0.0,0.0,0.0,-0.0071815294213593,60.0,-6.256233215332031,-0.0,-6.691984566487008e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.30910828174092e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.802955901250245e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,7.240430568344891e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.802945714909583e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0004650092450901,290.9860534667969,294.1499938964844,281.35333251953125,280.7214050292969,283.4866638183594,279.5838317871094,290.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919067379087,4.917779072854955e-09,0.0009919018484652,-0.011936186812818,0.0,0.0,0.0,-0.0072507672011852,60.0,-6.285959243774414,-0.0,-6.708130229071686e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.30910828174092e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.802955901250245e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,7.240430568344891e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.802945714909583e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0004650092450901,290.9860534667969,294.1499938964844,281.35333251953125,280.7214050292969,283.4866638183594,279.5838317871094,290.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919067379087,4.917779072854955e-09,0.0009919018484652,-0.011936186812818,0.0,0.0,0.0,-0.0072507672011852,60.0,-6.285959243774414,-0.0,-6.708130229071686e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,9.319841774413362e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,9.814259101403876e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,7.248779002111405e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.814248915063216e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0004655454249586,290.9834899902344,294.1499938964844,281.3166809082031,280.6979675292969,283.4488220214844,279.5389099121094,290.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051464135874539e-09,0.0009930450469255,-0.0122864283621311,0.0,0.0,0.0,-0.0073170405812561,60.0,-6.3154497146606445,-0.0,-6.723603007685598e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,9.319841774413362e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,9.814259101403876e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,7.248779002111405e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.814248915063216e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0004655454249586,290.9834899902344,294.1499938964844,281.3166809082031,280.6979675292969,283.4488220214844,279.5389099121094,290.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051464135874539e-09,0.0009930450469255,-0.0122864283621311,0.0,0.0,0.0,-0.0073170405812561,60.0,-6.3154497146606445,-0.0,-6.723603007685598e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,9.329922613687812e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,9.82487399596721e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,7.256619574036449e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.824864537222312e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0004660489794332,290.9809265136719,294.1499938964844,281.2799987792969,280.6737365722656,283.4109802246094,279.4942932128906,290.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941237512975,5.17701304048046e-09,0.0009941186290234,-0.0126153491437435,0.0,0.0,0.0,-0.0073792808689177,60.0,-6.344603061676025,-0.0,-6.738149949114813e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,9.329922613687812e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,9.82487399596721e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,7.256619574036449e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.824864537222312e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0004660489794332,290.9809265136719,294.1499938964844,281.2799987792969,280.6737365722656,283.4109802246094,279.4942932128906,290.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941237512975,5.17701304048046e-09,0.0009941186290234,-0.0126153491437435,0.0,0.0,0.0,-0.0073792808689177,60.0,-6.344603061676025,-0.0,-6.738149949114813e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,9.335594222648068e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,9.830846829572693e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,7.261030259542167e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,9.830836643232033e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0004663322761189,290.9793701171875,294.1499938964844,281.25799560546875,280.6588134765625,283.38824462890625,279.4677429199219,290.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.247651202466841e-09,0.000994722591713,-0.0128004103899002,0.0,0.0,0.0,-0.0074142995290458,60.0,-6.361865043640137,-0.0,-6.746341796315394e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,9.339210373582318e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,9.834654338192196e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,7.26384314475581e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,9.834644151851536e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0004665128944907,290.97833251953125,294.1499938964844,281.24334716796875,280.6487121582031,283.37310791015625,279.4501037597656,290.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951130487024,5.292683180613267e-09,0.0009951076935976,-0.0129183856770396,0.0,0.0,0.0,-0.0074366237968206,60.0,-6.373283386230469,-0.0,-6.751567127594171e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,9.343496640212834e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,9.839167614700271e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,7.267176260938868e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,9.839158155955374e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0004667270113714,290.9770202636719,294.1499938964844,281.2250061035156,280.6358337402344,283.3541564941406,279.42822265625,290.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955695131793,5.346063591815664e-09,0.0009955641580745,-0.0130582330748438,0.0,0.0,0.0,-0.007463086862117,60.0,-6.387411117553711,-0.0,-6.75776306025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,9.347550076199695e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.843436419032514e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,7.270329660968855e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,9.843426960287616e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,0.0004669294867198,290.9757080078125,294.1499938964844,281.2066650390625,280.6227111816406,283.335205078125,279.4064636230469,290.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996001297608,5.396548097280629e-09,0.0009959959425032,-0.0131904911249876,0.0,0.0,0.0,-0.0074881142936646,60.0,-6.401402473449707,-0.0,-6.763625748362756e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,9.354737267130986e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,9.851004142547026e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,7.275919051608071e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.850994683802128e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0004672884824685,290.9730834960937,294.1499938964844,281.1700134277344,280.595703125,283.2973022460937,279.3633728027344,290.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996766728349,5.486044063474082e-09,0.0009967612568289,-0.013424951583147,0.0,0.0,0.0,-0.0075324815697968,60.0,-6.428842544555664,-0.0,-6.774024541300605e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,9.354737267130986e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,9.851004142547026e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,7.275919051608071e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.850994683802128e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0004672884824685,290.9730834960937,294.1499938964844,281.1700134277344,280.595703125,283.2973022460937,279.3633728027344,290.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996766728349,5.486044063474082e-09,0.0009967612568289,-0.013424951583147,0.0,0.0,0.0,-0.0075324815697968,60.0,-6.428842544555664,-0.0,-6.774024541300605e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,9.360770491184668e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.857357508735733e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,7.280611316673458e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.857348049990831e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0004675898526329,290.970458984375,294.1499938964844,281.1333312988281,280.56756591796875,283.2593994140625,279.3208923339844,290.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974092245101,5.561169302836788e-09,0.0009974036365747,-0.0136217614635825,0.0,0.0,0.0,-0.0075697246938943,60.0,-6.455513954162598,-0.0,-6.78275995369404e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,9.360770491184668e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.857357508735733e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,7.280611316673458e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.857348049990831e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0004675898526329,290.970458984375,294.1499938964844,281.1333312988281,280.56756591796875,283.2593994140625,279.3208923339844,290.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974092245101,5.561169302836788e-09,0.0009974036365747,-0.0136217614635825,0.0,0.0,0.0,-0.0075697246938943,60.0,-6.455513954162598,-0.0,-6.78275995369404e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
