time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.365413279738276e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,9.8622462246567e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,7.284222374437377e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,9.862236765911804e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0004678217810578,290.9678039550781,294.1499938964844,281.0966796875,280.5382385253906,283.22149658203125,279.279052734375,290.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979036403819,5.618974174836921e-09,0.0009978980524465,-0.0137731954455375,0.0,0.0,0.0,-0.0075983814895153,60.0,-6.481344223022461,-0.0,-6.789485240688009e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.365413279738276e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,9.8622462246567e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,7.284222374437377e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,9.862236765911804e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0004678217810578,290.9678039550781,294.1499938964844,281.0966796875,280.5382385253906,283.22149658203125,279.279052734375,290.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979036403819,5.618974174836921e-09,0.0009978980524465,-0.0137731954455375,0.0,0.0,0.0,-0.0075983814895153,60.0,-6.481344223022461,-0.0,-6.789485240688009e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,9.368507016915828e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.865504398476332e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,7.286628533620387e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,9.865495667327195e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0004679763515014,290.96514892578125,294.1499938964844,281.0599975585937,280.5075988769531,283.1836242675781,279.2379150390625,290.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982329793274,5.65748159431223e-09,0.0009982273913919,-0.0138740744441747,0.0,0.0,0.0,-0.0076174712739884,60.0,-6.506135940551758,-0.0,-6.793967344265185e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,9.368507016915828e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.865504398476332e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,7.286628533620387e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,9.865495667327195e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0004679763515014,290.96514892578125,294.1499938964844,281.0599975585937,280.5075988769531,283.1836242675781,279.2379150390625,290.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982329793274,5.65748159431223e-09,0.0009982273913919,-0.0138740744441747,0.0,0.0,0.0,-0.0076174712739884,60.0,-6.506135940551758,-0.0,-6.793967344265185e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,9.369449253426863e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,9.866496111499146e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,7.287361222552136e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,9.866486652754249e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.0004680233832914,290.9638061523437,294.1499938964844,281.0416564941406,280.49176025390625,283.1646728515625,279.2176208496094,290.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983332129195,5.669194003132816e-09,0.000998327624984,-0.013904757797718,0.0,0.0,0.0,-0.0076232780702412,60.0,-6.518133640289307,-0.0,-6.795330875775107e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,9.36993965297006e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,9.867012704489753e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,7.287742482731119e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,9.867003973340616e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,0.0004680478887166,290.96246337890625,294.1499938964844,281.0233459472656,280.4755554199219,283.145751953125,279.1974792480469,290.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675285574824329e-09,0.0009983796626329,-0.0139207150787115,0.0,0.0,0.0,-0.0076262978836894,60.0,-6.529829978942871,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,9.369536564918236e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.866587788565084e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,7.287428888957947e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.000468027748866,290.95977783203125,294.1499938964844,280.9866638183594,280.4420166015625,283.1078796386719,279.15777587890625,290.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702189610291515e-09,0.0009983363561332,-0.013907441869378,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.552306175231934,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,9.369536564918236e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.866587788565084e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,7.287428888957947e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,9.866579057415949e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.000468027748866,290.95977783203125,294.1499938964844,280.9866638183594,280.4420166015625,283.1078796386719,279.15777587890625,290.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702189610291515e-09,0.0009983363561332,-0.013907441869378,0.0,0.0,0.0,-0.0076237861067056,60.0,-6.552306175231934,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,9.367091115564108e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.864012099569663e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,7.285526226041839e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.864003368420526e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0004679056000895,290.9570617675781,294.1499938964844,280.95001220703125,280.40692138671875,283.0700378417969,279.1187744140625,290.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639706923687981e-09,0.0009980755858123,-0.0138275092467665,0.0,0.0,0.0,-0.0076086604967713,60.0,-6.573461532592773,-0.0,-6.79189824381865e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,9.367091115564108e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.864012099569663e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,7.285526226041839e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.864003368420526e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0004679056000895,290.9570617675781,294.1499938964844,280.95001220703125,280.40692138671875,283.0700378417969,279.1187744140625,290.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639706923687981e-09,0.0009980755858123,-0.0138275092467665,0.0,0.0,0.0,-0.0076086604967713,60.0,-6.573461532592773,-0.0,-6.79189824381865e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,9.361446427647024e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,9.858068369794636e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,7.281136640813202e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.8580596386455e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.0004676236421801,290.954345703125,294.1499938964844,280.9143981933594,280.3720092773437,283.0322570800781,279.08074951171875,290.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569343208833288e-09,0.0009974739514291,-0.013643174432218,0.0,0.0,0.0,-0.0075737787410616,60.0,-6.592341899871826,-0.0,-6.783710659874488e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,9.361446427647024e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,9.858068369794636e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,7.281136640813202e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.8580596386455e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.0004676236421801,290.954345703125,294.1499938964844,280.9143981933594,280.3720092773437,283.0322570800781,279.08074951171875,290.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569343208833288e-09,0.0009974739514291,-0.013643174432218,0.0,0.0,0.0,-0.0075737787410616,60.0,-6.592341899871826,-0.0,-6.783710659874488e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.355263318866493e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,9.851557115325704e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,7.276327232830226e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,9.851548384176569e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0004673147923313,290.9524841308594,294.1499938964844,280.891357421875,280.34942626953125,283.0066223144531,279.0556335449219,290.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.4922786318911684e-09,0.0009968151571229,-0.013441284187138,0.0,0.0,0.0,-0.0075355749577283,60.0,-6.603241443634033,-0.0,-6.77474929489108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.351703920401631e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.847808541962876e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,7.27355873095803e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.84779981081374e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0004671369679272,290.9516296386719,294.1499938964844,280.8808288574219,280.339111328125,282.9945678710937,279.0440368652344,290.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447915896183986e-09,0.000996435759589,-0.0133250644430518,0.0,0.0,0.0,-0.0075135827064514,60.0,-6.607744216918945,-0.0,-6.769592886257669e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.345262515125796e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.841025166679174e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,7.268548506544903e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,9.841016435530035e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0004668151959776,290.95025634765625,294.1499938964844,280.8647766113281,280.3233947753906,282.97576904296875,279.0264892578125,290.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367641442433069e-09,0.0009957493748515,-0.0131147606298327,0.0,0.0,0.0,-0.007473787292838,60.0,-6.613611221313477,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,9.338084782939404e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.83346690190956e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,7.262966391863301e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.833458898356184e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0004664566949941,290.9488830566406,294.1499938964844,280.8492126464844,280.3081359863281,282.95703125,279.00933837890625,290.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804398700594,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618696212768555,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,9.321070683654398e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,9.815549856284632e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,7.249732880154625e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,9.815541852731258e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,0.0004656068049371,290.9461364746094,294.1499938964844,280.8194274902344,280.2789611816406,282.9196472167969,278.9765625,290.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626003265380859,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,9.321070683654398e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,9.815549856284632e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,7.249732880154625e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,9.815541852731258e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,0.0004656068049371,290.9461364746094,294.1499938964844,280.8194274902344,280.2789611816406,282.9196472167969,278.9765625,290.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626003265380859,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.794458310352638e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,7.234154327306896e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0004646063025575,290.9433898925781,294.1499938964844,280.7913513183594,280.25146484375,282.8825378417969,278.9461669921875,290.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629551887512207,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.794458310352638e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,7.234154327306896e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0004646063025575,290.9433898925781,294.1499938964844,280.7913513183594,280.25146484375,282.8825378417969,278.9461669921875,290.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629551887512207,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.278507786802948e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,9.770729229785502e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,7.216628000605851e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.770721226232126e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0004634807119145,290.94061279296875,294.1499938964844,280.7649230957031,280.2255554199219,282.8456726074219,278.9181213378906,290.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629918098449707,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.278507786802948e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,9.770729229785502e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,7.216628000605851e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.770721226232126e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0004634807119145,290.94061279296875,294.1499938964844,280.7649230957031,280.2255554199219,282.8456726074219,278.9181213378906,290.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629918098449707,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.745013085193932e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,7.197634113254026e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.745005081640556e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0004622608539648,290.9378662109375,294.1499938964844,280.7400207519531,280.201171875,282.80908203125,278.8922119140625,290.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627716064453125,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.745013085193932e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,7.197634113254026e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.745005081640556e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0004622608539648,290.9378662109375,294.1499938964844,280.7400207519531,280.201171875,282.80908203125,278.8922119140625,290.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627716064453125,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,9.24129199120216e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.731538739288226e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,7.187682058429345e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.73153073573485e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0004616216756403,290.9364624023437,294.1499938964844,280.7281188964844,280.1894836425781,282.7908935546875,278.8802490234375,290.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.625588417053223,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,9.228278213413432e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,9.717834473121913e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,7.177560473792255e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.717826469568536e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.000460971641587,290.9350891113281,294.1499938964844,280.716552734375,280.1781616210937,282.7727966308594,278.8687744140625,290.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.62304162979126,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.201691136695445e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,9.689836588222532e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,7.156880747061223e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,9.689828584669158e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.000459643517388,290.93231201171875,294.1499938964844,280.69439697265625,280.15643310546875,282.7369079589844,278.8476257324219,290.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616616725921631,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.201691136695445e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,9.689836588222532e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,7.156880747061223e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,9.689828584669158e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.000459643517388,290.93231201171875,294.1499938964844,280.69439697265625,280.15643310546875,282.7369079589844,278.8476257324219,290.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616616725921631,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,9.661631338531151e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,7.136048225220293e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,9.661623334977776e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0004583055851981,290.9295349121094,294.1499938964844,280.6734619140625,280.13592529296875,282.70135498046875,278.82867431640625,290.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449061215800157e-09,0.0009775978978723,-0.0075531043112277,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.608905792236328,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97119140625,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,9.661631338531151e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,7.136048225220293e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,9.661623334977776e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0004583055851981,290.9295349121094,294.1499938964844,280.6734619140625,280.13592529296875,282.70135498046875,278.82867431640625,290.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449061215800157e-09,0.0009775978978723,-0.0075531043112277,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.608905792236328,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,9.148411481874064e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,9.633730223868042e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,7.115441258065403e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,9.633722947910428e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,0.0004569821176119,290.9267578125,294.1499938964844,280.65362548828125,280.1164855957031,282.6661376953125,278.8116760253906,290.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600396156311035,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,9.148411481874064e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,9.633730223868042e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,7.115441258065403e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,9.633722947910428e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,0.0004569821176119,290.9267578125,294.1499938964844,280.65362548828125,280.1164855957031,282.6661376953125,278.8116760253906,290.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600396156311035,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,9.1288129624445e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,9.613091970095412e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,7.100197399267927e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.613084694137795e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.000456003122963,290.92462158203125,294.1499938964844,280.63922119140625,280.1023864746094,282.6396484375,278.8002319335937,290.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572429863682e-09,0.000972686568275,-0.006048185750842,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.593602180480957,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.122715709963812e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,9.606671665096655e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,7.095455657690763e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,9.60666438913904e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.0004556985513772,290.9239501953125,294.1499938964844,280.6347961425781,280.0980529785156,282.6313171386719,278.7968139648437,290.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594604309180681e-09,0.0009720369707792,-0.0058491239324212,0.0,0.0,0.0,-0.0060990722849965,60.0,-6.5914387702941895,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,9.110328392125666e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.593627328285947e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,7.085820834618062e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,9.593619324732572e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,0.0004550798039417,290.92254638671875,294.1499938964844,280.625732421875,280.08917236328125,282.6140441894531,278.7901611328125,290.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440258217717428e-09,0.0009707170538604,-0.0054446845315396,0.0,0.0,0.0,-0.0060225557535886,60.0,-6.586944103240967,-0.0,-6.424603071764069e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,9.09822847461328e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,9.580884216120468e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,7.076409383444116e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.580877667758614e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.000454475346487,290.921142578125,294.1499938964844,280.61688232421875,280.0804748535156,282.59686279296875,278.783935546875,290.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.2894857121258383e-09,0.0009694276959635,-0.0050496067851781,0.0,0.0,0.0,-0.005947811063379,60.0,-6.582483768463135,-0.0,-6.407546493392148e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.075470006791876e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,9.556918666930868e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,7.05870843376033e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0004533385508693,290.9183654785156,294.1499938964844,280.5997619628906,280.0636901855469,282.56280517578125,278.7728881835937,290.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.0059158778451547e-09,0.0009670027648098,-0.0043065454810857,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573949337005615,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.075470006791876e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,9.556918666930868e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,7.05870843376033e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,9.556912118569016e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0004533385508693,290.9183654785156,294.1499938964844,280.5997619628906,280.0636901855469,282.56280517578125,278.7728881835937,290.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.0059158778451547e-09,0.0009670027648098,-0.0043065454810857,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573949337005615,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.054733527591452e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,9.535082062939182e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.04257981851697e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.0004523027164395,290.9155578613281,294.1499938964844,280.5833435058594,280.047607421875,282.52911376953125,278.7637939453125,290.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747535338658679e-09,0.0009647932020016,-0.0036294837482273,0.0,0.0,0.0,-0.0056791417300701,60.0,-6.566240310668945,-0.0,-6.34642276509112e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
