time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.054733527591452e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,9.535082062939182e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.04257981851697e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.0004523027164395,290.9155578613281,294.1499938964844,280.5833435058594,280.047607421875,282.52911376953125,278.7637939453125,290.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747535338658679e-09,0.0009647932020016,-0.0036294837482273,0.0,0.0,0.0,-0.0056791417300701,60.0,-6.566240310668945,-0.0,-6.34642276509112e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,9.035857510752976e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,9.515204874332994e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,7.02789839124307e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,9.51519759837538e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0004513598105404,290.9127197265625,294.1499938964844,280.5675048828125,280.0321044921875,282.4958190917969,278.7562866210937,290.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123323704457903e-09,0.0009627818362787,-0.003013152629137,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559390068054199,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,9.035857510752976e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,9.515204874332994e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,7.02789839124307e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,9.51519759837538e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0004513598105404,290.9127197265625,294.1499938964844,280.5675048828125,280.0321044921875,282.4958190917969,278.7562866210937,290.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123323704457903e-09,0.0009627818362787,-0.003013152629137,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559390068054199,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,9.497453720541672e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,7.014787843218073e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.497447172179818e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0004505177785176,290.909912109375,294.1499938964844,280.5521545410156,280.0170593261719,282.4628601074219,278.7504272460937,290.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022929401529382e-09,0.0009609856642782,-0.0024627575185149,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553588390350342,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,9.497453720541672e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,7.014787843218073e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.497447172179818e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0004505177785176,290.909912109375,294.1499938964844,280.5521545410156,280.0170593261719,282.4628601074219,278.7504272460937,290.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022929401529382e-09,0.0009609856642782,-0.0024627575185149,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553588390350342,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,9.011331712827086e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.489377407589929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,7.008823013165966e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,9.489370859228076e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0004501346847973,290.90850830078125,294.1499938964844,280.5446472167969,280.0096740722656,282.446533203125,278.74810791015625,290.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.20673016024142e-09,0.000960168428719,-0.002212340477854,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551115036010742,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.004073217511177e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.481734014116228e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,7.00317687005736e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,9.481726738158612e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.0004497721092775,290.9070739746094,294.1499938964844,280.5372009277344,280.0024108886719,282.4302673339844,278.74609375,290.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622713550925,1.1191587656611546e-09,0.0009622702491469,-0.001980013679713,0.0,0.0,0.0,-0.0053819552995264,60.0,-6.551083564758301,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,4.595464270096272e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,4.839251050725579e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,3.574254515115172e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,4.839247412746772e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0002295529702678,290.9051818847656,294.1499938964844,280.52252197265625,279.9880065917969,282.4025573730469,278.7427062988281,290.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140350644476,8.371741078150308e-10,0.0007140342495404,-0.001486909459345,0.0,0.0,0.0,-0.0039876904338598,60.0,-5.641092777252197,-0.0,-1.634690427465557e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,4.595464270096272e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,4.839251050725579e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,3.574254515115172e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,4.839247412746772e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0002295529702678,290.9051818847656,294.1499938964844,280.52252197265625,279.9880065917969,282.4025573730469,278.7427062988281,290.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140350644476,8.371741078150308e-10,0.0007140342495404,-0.001486909459345,0.0,0.0,0.0,-0.0039876904338598,60.0,-5.641092777252197,-0.0,-1.634690427465557e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,4.360020830063149e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,4.591316974256188e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,3.391131394892e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,4.591313700075261e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0002177920687245,290.9061279296875,294.1499938964844,280.5080261230469,279.97381591796875,282.3903503417969,278.7430419921875,290.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091524485,5.807990199890867e-10,0.0004643085703719,-0.0010626214789226,0.0,0.0,0.0,-0.0026153665967285,60.0,-3.9445409774780273,-0.0,-1.4714776952473585e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,4.360020830063149e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,4.591316974256188e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,3.391131394892e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,4.591313700075261e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0002177920687245,290.9061279296875,294.1499938964844,280.5080261230469,279.97381591796875,282.3903503417969,278.7430419921875,290.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091524485,5.807990199890867e-10,0.0004643085703719,-0.0010626214789226,0.0,0.0,0.0,-0.0026153665967285,60.0,-3.9445409774780273,-0.0,-1.4714776952473585e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,3.076920984312892e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,3.240149817429483e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,2.3931637770147063e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,3.240147634642199e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0001536985801067,290.9079284667969,294.1499938964844,280.4935913085937,279.9596862792969,282.3860168457031,278.747314453125,290.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206692636013,4.028662681232476e-10,0.0003206688852515,-0.0007384734344668,0.0,0.0,0.0,-0.0018073378596454,60.0,-2.7613182067871094,-0.0,-7.328401441242249e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,3.076920984312892e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,3.240149817429483e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,2.3931637770147063e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,3.240147634642199e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0001536985801067,290.9079284667969,294.1499938964844,280.4935913085937,279.9596862792969,282.3860168457031,278.747314453125,290.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206692636013,4.028662681232476e-10,0.0003206688852515,-0.0007384734344668,0.0,0.0,0.0,-0.0018073378596454,60.0,-2.7613182067871094,-0.0,-7.328401441242249e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,2.147770101146307e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,2.261707959405612e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,1.6704900190234184e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,2.2617065042140894e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.0001072855666279,290.90972900390625,294.1499938964844,280.4814758300781,279.9477844238281,282.3863525390625,278.7554016113281,290.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0087316036224365,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,2.0016621419927105e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.1078489226056263e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,1.5568502931273542e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,2.1078474674141034e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.998716996051372e-05,290.9100341796875,294.1499938964844,280.4791564941406,279.94549560546875,282.38653564453125,278.7569274902344,290.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.667621401553077e-10,0.0002132820081897,-0.0004880402702838,0.0,0.0,0.0,-0.001201358390972,60.0,-1.8828579187393188,-0.0,-3.101401802041437e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.5886742403381504e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,1.6729525668779388e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,1.2356371371424755e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,1.6729512935853563e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,7.93575745774433e-05,290.9108581542969,294.1499938964844,280.47186279296875,279.9383850097656,282.38720703125,278.7611999511719,290.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5281412601470947,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,1.2380412954371424e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,1.3037186363362707e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,9.629222404328177e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,1.303717726841569e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,6.184272933751345e-05,290.91143798828125,294.1499938964844,280.4645690917969,279.93121337890625,282.3877868652344,278.7644958496094,290.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168222835,1.649944625370381e-10,0.0001319166622124,-0.0003018566349055,0.0,0.0,0.0,-0.0007430496043525,60.0,-1.221611738204956,-0.0,-1.186442610823235e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,7.034811915218597e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,7.408003966702381e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,5.4715269470762e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.407998964481521e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,3.514034324325621e-05,290.9120788574219,294.1499938964844,280.4497375488281,279.91668701171875,282.3885192871094,278.76824951171875,290.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.495810132240877e-05,9.375347720386172e-11,7.495800673495978e-05,-0.0001715216058073,0.0,0.0,0.0,-0.0004222174175083,60.0,-0.7364651560783386,-0.0,-3.830729067288985e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,7.034811915218597e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,7.408003966702381e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,5.4715269470762e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,7.407998964481521e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,3.514034324325621e-05,290.9120788574219,294.1499938964844,280.4497375488281,279.91668701171875,282.3885192871094,278.76824951171875,290.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.495810132240877e-05,9.375347720386172e-11,7.495800673495978e-05,-0.0001715216058073,0.0,0.0,0.0,-0.0004222174175083,60.0,-0.7364651560783386,-0.0,-3.830729067288985e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,3.562548727131798e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,3.751539679797133e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,2.770874743873719e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,3.751537178686704e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.779566810000688e-05,290.91229248046875,294.1499938964844,280.4345703125,279.9018249511719,282.3887939453125,278.76953125,290.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.796022792812437e-05,4.747854540076979e-11,3.796018063439988e-05,-8.686173532623798e-05,0.0,0.0,0.0,-0.0002138190175173,60.0,-0.4096856415271759,-0.0,-9.82422060369359e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,3.562548727131798e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,3.751539679797133e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,2.770874743873719e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,3.751537178686704e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.779566810000688e-05,290.91229248046875,294.1499938964844,280.4345703125,279.9018249511719,282.3887939453125,278.76953125,290.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.796022792812437e-05,4.747854540076979e-11,3.796018063439988e-05,-8.686173532623798e-05,0.0,0.0,0.0,-0.0002138190175173,60.0,-0.4096856415271759,-0.0,-9.82422060369359e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.5454406820936128e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,1.62742526299553e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,1.2020109352306465e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,1.6274241261271527e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.719796485616826e-06,290.9122619628906,294.1499938964844,280.4189453125,279.88653564453125,282.3887939453125,278.7698059082031,290.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467252862639725e-05,2.059635101359092e-11,1.6467232853756286e-05,-3.768084570765495e-05,0.0,0.0,0.0,-9.2755290097557e-05,60.0,-0.1981243789196014,-0.0,-1.848762636036394e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.5454406820936128e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,1.62742526299553e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,1.2020109352306465e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,1.6274241261271527e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.719796485616826e-06,290.9122619628906,294.1499938964844,280.4189453125,279.88653564453125,282.3887939453125,278.7698059082031,290.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467252862639725e-05,2.059635101359092e-11,1.6467232853756286e-05,-3.768084570765495e-05,0.0,0.0,0.0,-9.2755290097557e-05,60.0,-0.1981243789196014,-0.0,-1.848762636036394e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.11195082708582e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,5.38313656761602e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,3.97596664925004e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,5.383133157010889e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,2.553525291659753e-06,290.9122314453125,294.1499938964844,280.4028015136719,279.8706970214844,282.3887939453125,278.7698059082031,290.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.447061994345859e-06,6.812861472887954e-12,5.447055173135595e-06,-1.2464068277040496e-05,0.0,0.0,0.0,-3.068170917686075e-05,60.0,-0.0827309787273407,-0.0,-2.022785368024916e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.11195082708582e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,5.38313656761602e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,3.97596664925004e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,5.383133157010889e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,2.553525291659753e-06,290.9122314453125,294.1499938964844,280.4028015136719,279.8706970214844,282.3887939453125,278.7698059082031,290.45281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.447061994345859e-06,6.812861472887954e-12,5.447055173135595e-06,-1.2464068277040496e-05,0.0,0.0,0.0,-3.068170917686075e-05,60.0,-0.0827309787273407,-0.0,-2.022785368024916e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.5640960643613653e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.700119523524336e-07,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.994299339003192e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.70011781822177e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2808191058866214e-06,290.9122314453125,294.1499938964844,280.3944702148437,279.862548828125,282.3887634277344,278.7698059082031,290.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.732163238761132e-06,3.417201851346752e-12,2.732159828156e-06,-6.251800186873879e-06,0.0,0.0,0.0,-1.5389479813165963e-05,60.0,-0.0496461614966392,-0.0,-5.089147419451434e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,1.0541662476271085e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.1100890873194663e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,8.199080525628234e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.110088305722457e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,5.265778781904373e-07,290.9122009277344,294.1499938964844,280.385986328125,279.8542175292969,282.3887634277344,278.7698059082031,290.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1231719554416486e-06,1.404823414714873e-12,1.1231704775127582e-06,-2.570127207945916e-06,0.0,0.0,0.0,-6.326503353193402e-06,60.0,-0.0275325905531644,-0.0,-8.601905537690414e-14,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,6.830313203920468e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,7.192656692467381e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,5.3124722398933955e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.192651807486072e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,3.4118826874873776e-08,290.9122009277344,294.1499938964844,280.3684387207031,279.8370056152344,282.3887634277344,278.7698059082031,290.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-7.278106295416364e-08,9.103265016796592e-14,7.2780970583608e-08,-1.6653778800446164e-07,0.0,0.0,0.0,-4.099420038983226e-07,60.0,-0.0064768004231154,-0.0,-3.6109985982362206e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,6.830313203920468e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,7.192656692467381e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,5.3124722398933955e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.192651807486072e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,3.4118826874873776e-08,290.9122009277344,294.1499938964844,280.3684387207031,279.8370056152344,282.3887634277344,278.7698059082031,290.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-7.278106295416364e-08,9.103265016796592e-14,7.2780970583608e-08,-1.6653778800446164e-07,0.0,0.0,0.0,-4.099420038983226e-07,60.0,-0.0064768004231154,-0.0,-3.6109985982362206e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-1.4828817063161635e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,-1.5615476689490036e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.1533539678865168e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.561546669748281e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-7.40730143888868e-09,290.9122009277344,294.1499938964844,280.3500061035156,279.8189392089844,282.3887634277344,278.7698059082031,290.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.5798281793877322e-08,-1.978978640031561e-14,-1.5798262253952092e-08,3.615255295130737e-08,0.0,0.0,0.0,8.899951353669169e-08,60.0,-0.00106060388498,-0.0,-1.7021175051550693e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-1.4828817063161635e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,-1.5615476689490036e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.1533539678865168e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.561546669748281e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-7.40730143888868e-09,290.9122009277344,294.1499938964844,280.3500061035156,279.8189392089844,282.3887634277344,278.7698059082031,290.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.5798281793877322e-08,-1.978978640031561e-14,-1.5798262253952092e-08,3.615255295130737e-08,0.0,0.0,0.0,8.899951353669169e-08,60.0,-0.00106060388498,-0.0,-1.7021175051550693e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9122009277344,294.1499938964844,280.3307189941406,279.800048828125,282.3887634277344,278.7698059082031,290.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.128627758217545e-13,3.808378831273237e-18,9.128589811141508e-13,-1.4181004460989133e-12,0.0,0.0,0.0,0.0,60.0,-6.794778892071918e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9122009277344,294.1499938964844,280.3307189941406,279.800048828125,282.3887634277344,278.7698059082031,290.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.128627758217545e-13,3.808378831273237e-18,9.128589811141508e-13,-1.4181004460989133e-12,0.0,0.0,0.0,0.0,60.0,-6.794778892071918e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9122009277344,294.1499938964844,280.3123474121094,279.78204345703125,282.3887634277344,278.7698059082031,290.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,1.742643247586162e-12,1.1486460562507093e-18,-1.7426444402085517e-12,2.918880198307661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001381099136779,-0.0,-1.375250276480481e-36,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9122009277344,294.1499938964844,280.31072998046875,279.78045654296875,282.3887634277344,278.7698059082031,290.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,1.742643247586162e-12,1.1486460562507093e-18,-1.7426444402085517e-12,2.918880198307661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001470754650654,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.30047607421875,279.7704162597656,282.3887634277344,278.7698059082031,290.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.7670592068924238e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000167015226907,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.116914379189874e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,5.38836336660964e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.9798272641854164e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,5.388359571902035e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,2.5560046700706666e-12,290.9122009277344,294.1499938964844,280.29010009765625,279.76025390625,282.3887634277344,278.7698059082031,290.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,4.5094639827825126e-12,-2.742604691871764e-19,-4.5094635491016436e-12,3.892907697589099e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0001725934562273,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.2689514160156,279.7395324707031,282.3887634277344,278.7698059082031,290.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.7670592068924238e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.00016825205239,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.2689514160156,279.7395324707031,282.3887634277344,278.7698059082031,290.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.7670592068924238e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.00016825205239,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
