time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026820,297.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.7988586425781,280.2080993652344,282.3887634277344,278.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057552531199e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.7138982495198434e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.7988586425781,280.2080993652344,282.3887634277344,278.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057552531199e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.7138982495198434e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.822265625,280.2425842285156,282.3887634277344,278.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057552531199e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.376199171929329e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.822265625,280.2425842285156,282.3887634277344,278.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057552531199e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.376199171929329e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.8463439941406,280.2766418457031,282.3887634277344,278.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057552531199e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.0173225102080323e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.8463439941406,280.2766418457031,282.3887634277344,278.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057552531199e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.0173225102080323e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9122009277344,294.1499938964844,280.8711242675781,280.3102111816406,282.3887634277344,278.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.742643247586162e-12,1.1486446086846372e-18,-1.7426444402085517e-12,2.918880198307661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.769570184886106e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9122009277344,294.1499938964844,280.8711242675781,280.3102111816406,282.3887634277344,278.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.742643247586162e-12,1.1486446086846372e-18,-1.7426444402085517e-12,2.918880198307661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.769570184886106e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.8837890625,280.3267822265625,282.3887634277344,278.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.572056367679718e-13,4.426790637746455e-18,8.572011915390646e-13,-3.099577235501916e-12,0.0,0.0,0.0,0.0,60.0,3.64797102747616e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.8966369628906,280.3431701660156,282.3887634277344,278.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,4.453806681098405e-12,-8.926750156961747e-19,-4.4538058137366665e-12,5.574384270151667e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.510887438551436e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.92291259765625,280.3754577636719,282.3887634277344,278.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057966121505e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2565316132604494e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.92291259765625,280.3754577636719,282.3887634277344,278.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057966121505e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2565316132604494e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.95001220703125,280.40692138671875,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057966121505e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.979859630158899e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.95001220703125,280.40692138671875,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057966121505e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.979859630158899e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.9840393066406,280.44439697265625,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057966121505e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.783342836210068e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,280.9840393066406,280.44439697265625,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057966121505e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.783342836210068e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9122009277344,294.1499938964844,281.0306701660156,280.4941711425781,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.742643247586162e-12,1.1486448154797905e-18,-1.7426444402085517e-12,2.918880198307661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.59183565276544e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9122009277344,294.1499938964844,281.0306701660156,280.4941711425781,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.742643247586162e-12,1.1486448154797905e-18,-1.7426444402085517e-12,2.918880198307661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.59183565276544e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9122009277344,294.1499938964844,281.0584411621094,280.5234069824219,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.742643247586162e-12,1.1486448154797905e-18,-1.7426444402085517e-12,2.918880198307661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.498245521564968e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,281.0890808105469,280.555419921875,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.7670577593263522e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4067045956144284e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9122009277344,294.1499938964844,281.1584777832031,280.6272888183594,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.742643247586162e-12,1.1486446086846372e-18,-1.7426444402085517e-12,2.918880198307661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2313651015792857e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9122009277344,294.1499938964844,281.1584777832031,280.6272888183594,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.742643247586162e-12,1.1486446086846372e-18,-1.7426444402085517e-12,2.918880198307661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2313651015792857e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,281.23809814453125,280.7089233398437,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057552531199e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.038719486563423e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,281.23809814453125,280.7089233398437,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057552531199e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.038719486563423e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9122009277344,294.1499938964844,281.3271484375,280.7994384765625,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.742643247586162e-12,1.1486446086846372e-18,-1.7426444402085517e-12,2.918880198307661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9105166870758694e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9122009277344,294.1499938964844,281.3271484375,280.7994384765625,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.742643247586162e-12,1.1486446086846372e-18,-1.7426444402085517e-12,2.918880198307661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9105166870758694e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,281.4248352050781,280.89801025390625,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057552531199e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.781403113909619e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,281.4248352050781,280.89801025390625,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057552531199e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.781403113909619e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,281.4766845703125,280.9500427246094,282.3887634277344,278.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057552531199e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7242470562450762e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,281.5303955078125,281.0037841796875,282.3887634277344,278.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.7983005492702708e-12,1.767057552531199e-18,-1.7983022839937468e-12,1.2374036257450929e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6598040986082196e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.116914379189874e-13,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,5.38836336660964e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.9798272641854164e-13,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,5.388359571902035e-13,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,2.5560046700706666e-12,290.9122009277344,294.1499938964844,281.6430053710937,281.1158447265625,282.3887634277344,278.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.8539577425341625e-12,2.385470599775337e-18,-1.853960127778942e-12,-4.4407305523769273e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5174830991782073e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.116914379189874e-13,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,5.38836336660964e-13,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.9798272641854164e-13,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,5.388359571902035e-13,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,2.5560046700706666e-12,290.9122009277344,294.1499938964844,281.6430053710937,281.1158447265625,282.3887634277344,278.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.8539577425341625e-12,2.385470599775337e-18,-1.853960127778942e-12,-4.4407305523769273e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5174830991782073e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,281.76190185546875,281.2333679199219,282.3887634277344,278.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.572056367679718e-13,4.4267902241561494e-18,8.572011915390646e-13,-3.099577235501916e-12,0.0,0.0,0.0,0.0,60.0,1.423665167976651e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.558457189594937e-13,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.69418168330482e-13,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.9899136320927082e-13,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.6941797859510175e-13,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.2780023350353333e-12,290.9122009277344,294.1499938964844,281.76190185546875,281.2333679199219,282.3887634277344,278.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.572056367679718e-13,4.4267902241561494e-18,8.572011915390646e-13,-3.099577235501916e-12,0.0,0.0,0.0,0.0,60.0,1.423665167976651e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558457189594937e-13,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,-2.69418168330482e-13,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.9899136320927082e-13,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.6941797859510175e-13,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-1.2780023350353333e-12,290.9122009277344,294.1499938964844,281.8863220214844,281.35546875,282.3887634277344,278.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-9.68519969085646e-13,3.1899643364630257e-18,9.68516824899346e-13,2.633761264636547e-13,0.0,0.0,0.0,0.0,60.0,1.3282532052016904e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,-2.558457189594937e-13,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,-2.69418168330482e-13,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.9899136320927082e-13,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.6941797859510175e-13,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,-1.2780023350353333e-12,290.9122009277344,294.1499938964844,281.8863220214844,281.35546875,282.3887634277344,278.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-9.68519969085646e-13,3.1899643364630257e-18,9.68516824899346e-13,2.633761264636547e-13,0.0,0.0,0.0,0.0,60.0,1.3282532052016904e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9122009277344,294.1499938964844,282.01544189453125,281.48126220703125,282.3887634277344,278.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.742643247586162e-12,1.1486445052870606e-18,-1.7426444402085517e-12,2.918880198307661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2296531792799217e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0,290.9122009277344,294.1499938964844,282.01544189453125,281.48126220703125,282.3887634277344,278.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,1.742643247586162e-12,1.1486445052870606e-18,-1.7426444402085517e-12,2.918880198307661e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2296531792799217e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,5.116914379189874e-13,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,5.38836336660964e-13,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.9798272641854164e-13,297.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,5.388359571902035e-13,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,2.5560046700706666e-12,290.9122009277344,294.1499938964844,282.0815124511719,281.5452880859375,282.3887634277344,278.7698059082031,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,4.5094639827825126e-12,-2.742622269459781e-19,-4.5094635491016436e-12,3.892907697589099e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.180694795266391e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
