time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031440,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251953125,0.570987343788147,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251953125,0.570987343788147,0.050000000745058,0.0481039583683013,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251953125,0.570987343788147,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251953125,0.570987343788147,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251953125,0.570987343788147,0.050000000745058,0.2281844764947891,291.3545837402344,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,295.6411437988281,291.4876403808594,1.0,0.1406054049730301,0.0459352284669876,0.0459352284669876,1.0,1.0,-0.4867365956306457,3.763471977435984e-05,0.4866989850997925,-0.1449982523918151,0.0,0.0,0.0,20.012535095214844,60.0,803.810546875,-0.0,23.19181060791016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.578369140625,0.5492409467697144,0.050000000745058,0.0458179302513599,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.578369140625,0.5492409467697144,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.578369140625,0.5492409467697144,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.578369140625,0.5492409467697144,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.578369140625,0.5492409467697144,0.050000000745058,0.2288700491189956,291.6021423339844,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,295.6227722167969,291.7165222167969,1.0,0.1490139067173004,0.0574190355837345,0.0574190355837345,1.0,1.0,-0.4881990849971771,0.0001062682567862,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679912567138672,60.0,729.8750610351562,-0.0,26.346370697021484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002319335937,0.5324386954307556,0.050000000745058,0.0459493957459926,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002319335937,0.5324386954307556,0.050000000745058,0.0483869239687919,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002319335937,0.5324386954307556,0.050000000745058,0.0357384160161018,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002319335937,0.5324386954307556,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8002319335937,0.5324386954307556,0.050000000745058,0.2295267432928085,291.8214111328125,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,295.6074523925781,291.9257507324219,1.0,0.1565812528133392,0.2459352314472198,0.2459352314472198,0.9955106973648072,1.0,-0.4896001517772674,0.0325612425804138,0.4570389091968536,-0.113335520029068,0.0,0.0,0.0,27.1993465423584,60.0,657.7572021484375,-0.0,29.380098342895508,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095357894897461,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095357894897461,0.050000000745058,0.0486398003995418,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095357894897461,0.050000000745058,0.0359251908957958,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095357894897461,0.050000000745058,0.0486398003995418,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095357894897461,0.050000000745058,0.2307262569665908,292.20556640625,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,295.5853271484375,292.284912109375,1.0,0.1694028079509735,0.6229676008224487,0.6229676008224487,0.9865320324897766,1.0,-0.4921590685844421,0.1863709837198257,0.3057880699634552,0.0391607321798801,0.0,0.0,0.0,33.64057159423828,60.0,439.2996520996094,-0.0,34.946895599365234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095357894897461,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095357894897461,0.050000000745058,0.0486398003995418,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095357894897461,0.050000000745058,0.0359251908957958,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095357894897461,0.050000000745058,0.0486398003995418,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.5095357894897461,0.050000000745058,0.2307262569665908,292.20556640625,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,295.5853271484375,292.284912109375,1.0,0.1694028079509735,0.6229676008224487,0.6229676008224487,0.9865320324897766,1.0,-0.4921590685844421,0.1863709837198257,0.3057880699634552,0.0391607321798801,0.0,0.0,0.0,33.64057159423828,60.0,439.2996520996094,-0.0,34.946895599365234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954338669776916,0.050000000745058,0.0463935136795043,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954338669776916,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954338669776916,0.050000000745058,0.0360838435590267,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954338669776916,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954338669776916,0.050000000745058,0.2317451983690261,292.2640380859375,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,295.5710754394531,292.2336730957031,1.0,0.1795582622289657,1.0,1.0,0.977553367614746,1.0,-0.4943325221538543,0.2161072641611099,0.2782252728939056,0.0682115480303764,0.0,0.0,0.0,39.09873962402344,60.0,-41.52581024169922,-0.0,39.74165344238281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954338669776916,0.050000000745058,0.0463935136795043,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954338669776916,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954338669776916,0.050000000745058,0.0360838435590267,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954338669776916,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2686767578125,0.4954338669776916,0.050000000745058,0.2317451983690261,292.2640380859375,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,295.5710754394531,292.2336730957031,1.0,0.1795582622289657,1.0,1.0,0.977553367614746,1.0,-0.4943325221538543,0.2161072641611099,0.2782252728939056,0.0682115480303764,0.0,0.0,0.0,39.09873962402344,60.0,-41.52581024169922,-0.0,39.74165344238281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.4857636094093323,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.4857636094093323,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.4857636094093323,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.4857636094093323,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.4857636094093323,0.050000000745058,0.2325878292322158,292.185546875,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,295.5599365234375,292.1768493652344,1.0,0.1875164210796356,1.0,1.0,0.9317548274993896,1.0,-0.4961300492286682,0.2178921699523925,0.2782378792762756,0.0694970041513443,0.0,0.0,0.0,43.609161376953125,48.0,-90.84185791015624,-0.0,43.742408752441406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.4857636094093323,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.4857636094093323,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.4857636094093323,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.4857636094093323,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878662109375,0.4857636094093323,0.050000000745058,0.2325878292322158,292.185546875,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,295.5599365234375,292.1768493652344,1.0,0.1875164210796356,1.0,1.0,0.9317548274993896,1.0,-0.4961300492286682,0.2178921699523925,0.2782378792762756,0.0694970041513443,0.0,0.0,0.0,43.609161376953125,48.0,-90.84185791015624,-0.0,43.742408752441406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834788143634796,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834788143634796,0.050000000745058,0.0490765906870365,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834788143634796,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834788143634796,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834788143634796,0.050000000745058,0.2327982187271118,292.154052734375,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,295.5511169433594,292.1458740234375,1.0,0.1889606863260269,1.0,1.0,0.885956346988678,1.0,-0.4965791404247284,0.2193719148635864,0.2772072255611419,0.070777915418148,0.0,0.0,0.0,44.73479080200195,36.0,-85.30609130859375,-0.0,44.74543762207031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834788143634796,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834788143634796,0.050000000745058,0.0490765906870365,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834788143634796,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834788143634796,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834788143634796,0.050000000745058,0.2327982187271118,292.154052734375,290.1499938964844,284.764892578125,283.5517272949219,291.90692138671875,295.5511169433594,292.1458740234375,1.0,0.1889606863260269,1.0,1.0,0.885956346988678,1.0,-0.4965791404247284,0.2193719148635864,0.2772072255611419,0.070777915418148,0.0,0.0,0.0,44.73479080200195,36.0,-85.30609130859375,-0.0,44.74543762207031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846929907798767,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846929907798767,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846929907798767,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846929907798767,0.050000000745058,0.049052957445383,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846929907798767,0.050000000745058,0.2326861172914505,292.13690185546875,290.1499938964844,284.8012390136719,283.55975341796875,291.9001159667969,295.5474853515625,292.1278686523437,1.0,0.1877672225236892,1.0,1.0,0.8630570769309998,1.0,-0.4963401257991791,0.2201104462146759,0.2762296795845032,0.0715149939060211,0.0,0.0,0.0,44.13425827026367,36.0,-81.5145263671875,-0.0,44.21037673950195,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939420700073,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939420700073,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939420700073,0.050000000745058,0.0361947640776634,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939420700073,0.050000000745058,0.0490047819912433,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4871939420700073,0.050000000745058,0.2324575930833816,292.1180725097656,289.6499938964844,284.8375244140625,283.5672607421875,291.87750244140625,295.54425048828125,292.10809326171875,1.0,0.1854885220527649,1.0,1.0,0.8265464901924133,1.0,-0.4958527088165283,0.2215479612350464,0.2743047475814819,0.0729979425668716,0.0,0.0,0.0,42.91043472290039,25.0,-79.88963317871094,-0.0,43.12148284912109,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0488565191626548,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0488565191626548,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.2317542880773544,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,291.7789001464844,295.5389709472656,292.056884765625,1.0,0.1785260587930679,1.0,1.0,0.7535252571105957,1.0,-0.4943525791168213,0.2262294441461563,0.2681231498718261,0.0778563544154167,0.0,0.0,0.0,39.14451217651367,25.0,-90.3042984008789,-0.0,39.78376007080078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0488565191626548,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0488565191626548,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.2317542880773544,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,291.7789001464844,295.5389709472656,292.056884765625,1.0,0.1785260587930679,1.0,1.0,0.7535252571105957,1.0,-0.4943525791168213,0.2262294441461563,0.2681231498718261,0.0778563544154167,0.0,0.0,0.0,39.14451217651367,25.0,-90.3042984008789,-0.0,39.78376007080078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000877976417542,0.050000000745058,0.0463203787803649,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000877976417542,0.050000000745058,0.048777587711811,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000877976417542,0.050000000745058,0.0360269621014595,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000877976417542,0.050000000745058,0.048777587711811,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345458984375,0.5000877976417542,0.050000000745058,0.2313798815011978,292.0312805175781,289.1499938964844,284.9554748535156,283.58843994140625,291.6678161621094,295.5362548828125,292.0128173828125,1.0,0.1750054806470871,1.0,1.0,0.7076573967933655,1.0,-0.4935537576675415,0.231336161494255,0.2622176110744476,0.0830070003867149,0.0,0.0,0.0,37.13969421386719,25.0,-107.9350357055664,-0.0,38.01529693603516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026334524154663,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026334524154663,0.050000000745058,0.0487380661070346,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026334524154663,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026334524154663,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026334524154663,0.050000000745058,0.231192409992218,292.0020751953125,288.6499938964844,284.9823608398437,283.5926208496094,291.57525634765625,295.53485107421875,291.9801025390625,1.0,0.1731411963701248,1.0,1.0,0.6805040836334229,1.0,-0.4931538105010986,0.2355302572250366,0.257623553276062,0.0871978774666786,0.0,0.0,0.0,36.13585662841797,25.0,-124.24119567871094,-0.0,37.13214492797852,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.23076693713665,291.8780822753906,288.1499938964844,285.0546264648437,283.6028137207031,290.8085632324219,295.5313720703125,291.8264465332031,1.0,0.168842002749443,1.0,1.0,0.5587218403816223,1.0,-0.492246150970459,0.2707102596759796,0.2215358912944793,0.1221991777420044,0.0,0.0,0.0,33.860504150390625,25.0,-271.2057800292969,-0.0,35.13945770263672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5088968873023987,0.050000000745058,0.23076693713665,291.8780822753906,288.1499938964844,285.0546264648437,283.6028137207031,290.8085632324219,295.5313720703125,291.8264465332031,1.0,0.168842002749443,1.0,1.0,0.5587218403816223,1.0,-0.492246150970459,0.2707102596759796,0.2215358912944793,0.1221991777420044,0.0,0.0,0.0,33.860504150390625,25.0,-271.2057800292969,-0.0,35.13945770263672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.2304329723119735,291.5577087402344,287.6499938964844,285.1268615722656,283.611572265625,289.2303771972656,295.52734375,291.4357604980469,1.0,0.1654064357280731,1.0,1.0,0.4369395673274994,1.0,-0.4915336966514587,0.3374976217746734,0.1540360897779464,0.1885924786329269,0.0,0.0,0.0,32.07914733886719,25.0,-622.40625,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.2304329723119735,291.5577087402344,287.6499938964844,285.1268615722656,283.611572265625,289.2303771972656,295.52734375,291.4357604980469,1.0,0.1654064357280731,1.0,1.0,0.4369395673274994,1.0,-0.4915336966514587,0.3374976217746734,0.1540360897779464,0.1885924786329269,0.0,0.0,0.0,32.07914733886719,25.0,-622.40625,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.516832172870636,0.050000000745058,0.0461028590798378,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.516832172870636,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.516832172870636,0.050000000745058,0.0358577780425548,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.516832172870636,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111572265625,0.516832172870636,0.050000000745058,0.2302933186292648,291.282958984375,287.6499938964844,285.1629638671875,283.615478515625,288.2723083496094,295.52447509765625,291.1199951171875,1.0,0.1639542132616043,1.0,1.0,0.3760484457015991,1.0,-0.4912358224391937,0.3763799667358398,0.114855870604515,0.2272310107946396,0.0,0.0,0.0,31.3357048034668,25.0,-840.640869140625,-0.0,32.947784423828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5191138386726379,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5191138386726379,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5191138386726379,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5191138386726379,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5191138386726379,0.050000000745058,0.2301689088344574,290.9297790527344,287.1499938964844,285.19903564453125,283.6190795898437,287.286376953125,295.5205993652344,290.7300109863281,1.0,0.1626525372266769,1.0,1.0,0.3056812882423401,1.0,-0.4909704327583313,0.4162909388542175,0.0746794864535331,0.2668820023536682,0.0,0.0,0.0,30.674047470092773,25.0,-1053.8597412109375,-0.0,32.377281188964844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.092041015625,0.5231369137763977,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.092041015625,0.5231369137763977,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.092041015625,0.5231369137763977,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.092041015625,0.5231369137763977,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.092041015625,0.5231369137763977,0.050000000745058,0.2299607247114181,290.0467224121094,286.6499938964844,285.271240234375,283.6255187988281,285.9807434082031,295.50909423828125,289.8123779296875,1.0,0.1604368984699249,1.0,1.0,0.164946973323822,1.0,-0.4905267655849457,0.4656703174114227,0.024856436997652,0.3158700168132782,0.0,0.0,0.0,29.56439971923828,25.0,-1297.38525390625,-0.0,31.419235229492188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.092041015625,0.5231369137763977,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.092041015625,0.5231369137763977,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.092041015625,0.5231369137763977,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.092041015625,0.5231369137763977,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.092041015625,0.5231369137763977,0.050000000745058,0.2299607247114181,290.0467224121094,286.6499938964844,285.271240234375,283.6255187988281,285.9807434082031,295.50909423828125,289.8123779296875,1.0,0.1604368984699249,1.0,1.0,0.164946973323822,1.0,-0.4905267655849457,0.4656703174114227,0.024856436997652,0.3158700168132782,0.0,0.0,0.0,29.56439971923828,25.0,-1297.38525390625,-0.0,31.419235229492188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5253431797027588,0.13319893181324,0.0460145398974418,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5253431797027588,0.050000000745058,0.0484555251896381,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5123596191406,0.5255341529846191,0.1234314069151878,0.0358216203749179,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5253431797027588,0.050000000745058,0.0484555251896381,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51239013671875,0.5253431797027588,0.050000000745058,0.2298521548509597,289.46759033203125,286.6499938964844,285.31658935546875,283.62908935546875,285.3912353515625,295.4992370605469,289.23809814453125,1.0,0.1592703610658645,1.0,1.0,0.0765454173088073,1.0,-0.4903314411640167,0.4894091188907623,0.0009223347879014,0.3393774628639221,0.0,0.0,0.0,28.9854679107666,25.0,-1326.392333984375,-0.0,30.92331314086914,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.7379839420318604,0.1325652748346328,0.1046359837055206,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434020996094,0.5519033074378967,0.050000000745058,0.0482287108898162,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0611267089844,0.7232370972633362,0.1229248717427253,0.0762382298707962,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434020996094,0.5519033074378967,0.050000000745058,0.0482287108898162,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1434020996094,0.5519033074378967,0.050000000745058,0.2287762463092804,289.072021484375,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,295.4926147460937,288.8196716308594,1.0,0.1601759046316146,1.0,1.0,0.0242126528173685,1.0,-0.6073102951049805,0.6072977781295776,1.2506357961683534e-05,0.4310348033905029,0.0,0.0,0.0,24.177038192749023,45.0,-1424.412109375,-0.0,37.78131103515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.069580078125,0.7457765936851501,0.1238499581813812,0.1142783761024475,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.159912109375,0.5399589538574219,0.050000000745058,0.0483207441866397,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07342529296875,0.7307549715042114,0.1162330657243728,0.0832590386271476,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.159912109375,0.5399589538574219,0.050000000745058,0.0483207441866397,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.159912109375,0.5399589538574219,0.050000000745058,0.2292128056287765,288.0901794433594,286.1499938964844,285.4075927734375,283.6353454589844,285.4012145996094,295.47247314453125,287.9310302734375,1.0,0.1678644120693206,1.0,1.0,0.0156190376728773,1.0,-0.6280982494354248,0.6280950307846069,3.1953254620020743e-06,0.4480659067630768,0.0,0.0,0.0,26.6966609954834,45.0,-1243.92578125,-0.0,42.68274688720703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9801330566406,0.7403450608253479,0.1229631528258323,0.1134157925844192,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06396484375,0.5366110801696777,0.050000000745058,0.0483491457998752,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.98370361328125,0.7257793545722961,0.1154851838946342,0.0827221348881721,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06396484375,0.5366110801696777,0.050000000745058,0.0483491457998752,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06396484375,0.5366110801696777,0.050000000745058,0.2293475270271301,287.9991455078125,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,295.4696044921875,287.8489074707031,1.0,0.1691690236330032,1.0,1.0,0.0145275918766856,1.0,-0.6266486644744873,0.6266458630561829,2.8100264444219647e-06,0.446875125169754,0.0,0.0,0.0,27.40277862548828,33.0,-1201.369384765625,-0.0,43.27190780639648,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633544921875,0.7244876623153687,0.1190602034330368,0.1093891486525535,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247863769531,0.5295336842536926,0.050000000745058,0.0484136305749416,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660095214844,0.7105479836463928,0.1121283918619155,0.0800978690385818,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247863769531,0.5295336842536926,0.050000000745058,0.0484136305749416,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247863769531,0.5295336842536926,0.050000000745058,0.2296534180641174,287.5771179199219,286.1499938964844,285.4600830078125,283.6385192871094,285.4535827636719,295.4533996582031,287.4569396972656,1.0,0.170863851904869,1.0,1.0,0.0085881249979138,1.0,-0.6191882491111755,0.6191868782043457,1.377455760120938e-06,0.4407655596733093,0.0,0.0,0.0,28.968700408935547,33.0,-983.6029052734376,-0.0,44.07799911499024,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417053222656,0.7194099426269531,0.1173688322305679,0.1075323447585105,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951110839844,0.5284368991851807,0.050000000745058,0.048424232751131,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.705277681350708,0.1105827391147613,0.0788276866078376,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951110839844,0.5284368991851807,0.050000000745058,0.048424232751131,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951110839844,0.5284368991851807,0.050000000745058,0.2297037094831466,287.3535461425781,286.25,285.48809814453125,283.64013671875,285.4815368652344,295.44293212890625,287.24609375,1.0,0.170841783285141,1.0,1.0,0.0048425309360027,1.0,-0.6155208349227905,0.6155199408531189,8.694818234289414e-07,0.4377615451812744,0.0,0.0,0.0,29.20441055297852,25.0,-863.5962524414062,-0.0,43.90489196777344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771179199219,0.7690882086753845,0.1160008385777473,0.1055110916495323,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12823486328125,0.5787633657455444,0.050000000745058,0.0480583682656288,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07958984375,0.7541379332542419,0.1091945767402648,0.0773250609636306,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12823486328125,0.5787633657455444,0.050000000745058,0.0480583682656288,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1081848144531,0.6831825971603394,0.1098538488149643,0.3681392073631286,287.08111572265625,286.25,285.5243225097656,283.64215087890625,285.5186462402344,295.4270324707031,286.9725036621094,1.0,0.1725766658782959,1.0,1.0,0.0,1.0,-0.7763477563858032,0.7763471007347107,6.546583790623117e-07,0.565170407295227,0.0,0.0,0.0,21.40825080871582,25.0,-788.75146484375,-0.0,54.9980697631836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7063293457031,0.8500138521194458,0.1148872002959251,0.1042015999555587,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734375,0.6448341608047485,0.050000000745058,0.0477616004645824,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.8336724638938904,0.1078594401478767,0.0762228369712829,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734375,0.6448341608047485,0.050000000745058,0.0477616004645824,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7111511230469,0.8288076519966125,0.105892464518547,0.4804096221923828,286.6993408203125,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,295.3734436035156,286.615966796875,1.0,0.1755638569593429,1.0,1.0,0.0,1.0,-0.907690167427063,0.907689332962036,7.938044745969819e-07,0.6745628714561462,0.0,0.0,0.0,15.34444808959961,25.0,-762.6893920898438,-0.0,66.36207580566406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114929199219,0.7909888029098511,0.1130077019333839,0.102457158267498,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.603531002998352,0.050000000745058,0.0479312762618064,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129577636719,0.7722768187522888,0.1049512177705764,0.0742856934666633,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.603531002998352,0.050000000745058,0.0479312762618064,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3140563964844,0.7585766315460205,0.0983962267637252,0.4521158337593078,286.3090515136719,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,295.27001953125,286.2724914550781,1.0,0.1784015893936157,1.0,1.0,0.0,1.0,-0.8697322010993958,0.8697314858436584,7.442258151968417e-07,0.6434897184371948,0.0,0.0,0.0,19.21653175354004,25.0,-473.62213134765625,-0.0,65.97167205810547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
