time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114929199219,0.7909888029098511,0.1130077019333839,0.102457158267498,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.603531002998352,0.050000000745058,0.0479312762618064,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129577636719,0.7722768187522888,0.1049512177705764,0.0742856934666633,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.603531002998352,0.050000000745058,0.0479312762618064,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3140563964844,0.7585766315460205,0.0983962267637252,0.4521158337593078,286.3090515136719,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,295.27001953125,286.2724914550781,1.0,0.1784015893936157,1.0,1.0,0.0,1.0,-0.8697322010993958,0.8697314858436584,7.442258151968417e-07,0.6434897184371948,0.0,0.0,0.0,19.21653175354004,25.0,-473.62213134765625,-0.0,65.97167205810547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.7707679867744446,0.1125856041908264,0.1019662171602249,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.58788001537323,0.050000000745058,0.0480084046721458,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.7511809468269348,0.1036816388368606,0.0733449831604957,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.58788001537323,0.050000000745058,0.0480084046721458,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.7335965037345886,0.0952946692705154,0.4368327558040619,286.1754455566406,286.45001220703125,285.67626953125,283.650146484375,285.6715087890625,295.2284545898437,286.1478576660156,1.0,0.1793863028287887,1.0,1.0,0.0,1.0,-0.8498535752296448,0.8498528599739075,7.189410098362714e-07,0.6270617842674255,0.0,0.0,0.0,20.94893455505371,25.0,-345.8415832519531,-0.0,65.31330871582031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.105712890625,0.76181960105896,0.1124931052327156,0.1018350571393966,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.5803245306015015,0.050000000745058,0.0480489432811737,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.7415376305580139,0.1029978096485138,0.072831355035305,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.5803245306015015,0.050000000745058,0.0480489432811737,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.7216171622276306,0.0935801267623901,0.4283945262432098,286.10455322265625,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,295.2061462402344,286.0820617675781,1.0,0.1798768192529678,1.0,1.0,0.0,1.0,-0.839048445224762,0.8390477895736694,7.054010211504647e-07,0.6181063652038574,0.0,0.0,0.0,21.856807708740234,25.0,-275.8868713378906,-0.0,64.90637969970703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.749772310256958,0.112701877951622,0.1019447296857833,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.5690290331840515,0.050000000745058,0.0481144189834594,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7274300456047058,0.1018329933285713,0.0719641298055648,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.5690290331840515,0.050000000745058,0.0481144189834594,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7013601064682007,0.0906070619821548,0.4138069152832031,285.99273681640625,286.54998779296875,285.7739562988281,283.6555480957031,285.7689819335937,295.169189453125,285.9797668457031,1.0,0.1805904805660247,1.0,1.0,0.0,1.0,-0.8207857608795166,0.8207851052284241,6.828266236880154e-07,0.6029096245765686,0.0,0.0,0.0,23.316286087036133,25.0,-156.06703186035156,-0.0,64.11396789550781,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7491952180862427,0.112737126648426,0.1019713208079338,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.5684266090393066,0.050000000745058,0.048118095844984,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.7266709804534912,0.1017640307545661,0.0719128251075744,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.5684266090393066,0.050000000745058,0.048118095844984,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7001731991767883,0.0904283747076988,0.4129326641559601,285.9867858886719,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,295.1670837402344,285.97442626953125,1.0,0.1806257516145706,1.0,1.0,0.0,1.0,-0.8197159767150879,0.8197153210639954,6.815157007622474e-07,0.6020160913467407,0.0,0.0,0.0,23.39781951904297,25.0,-148.94985961914062,-0.0,64.06210327148438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.7438619136810303,0.1134938672184944,0.1025808826088905,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620062351226807,0.050000000745058,0.0481585897505283,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183609008789062,0.100969910621643,0.0713181942701339,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620062351226807,0.050000000745058,0.0481585897505283,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.6868811845779419,0.0883065611124038,0.4025801122188568,285.928955078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,295.1434020996094,285.92388916015625,1.0,0.180953100323677,1.0,1.0,0.0,1.0,-0.8074045777320862,0.8074039220809937,6.665149498985556e-07,0.5916986465454102,0.0,0.0,0.0,24.290456771850582,25.0,-65.69387817382812,-0.0,63.40450286865234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.7438619136810303,0.1134938672184944,0.1025808826088905,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620062351226807,0.050000000745058,0.0481585897505283,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183609008789062,0.100969910621643,0.0713181942701339,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620062351226807,0.050000000745058,0.0481585897505283,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.6868811845779419,0.0883065611124038,0.4025801122188568,285.928955078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,295.1434020996094,285.92388916015625,1.0,0.180953100323677,1.0,1.0,0.0,1.0,-0.8074045777320862,0.8074039220809937,6.665149498985556e-07,0.5916986465454102,0.0,0.0,0.0,24.290456771850582,25.0,-65.69387817382812,-0.0,63.40450286865234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.742790699005127,0.1140283569693565,0.103028155863285,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.5599987506866455,0.050000000745058,0.0481717735528945,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.7156236171722412,0.1006947681307792,0.0711087957024574,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.5599987506866455,0.050000000745058,0.0481717735528945,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.6823388338088989,0.0875066444277763,0.3986946046352386,285.91656494140625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,295.1354064941406,285.9143371582031,1.0,0.1810192763805389,1.0,1.0,0.0,1.0,-0.8030579090118408,0.8030572533607483,6.612569336539309e-07,0.5880418419837952,0.0,0.0,0.0,24.57762718200684,25.0,-35.285621643066406,-0.0,63.13518905639648,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7424550652503967,0.1146513223648071,0.1035568043589592,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585277080535889,0.050000000745058,0.0481816045939922,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7135525941848755,0.1004847586154937,0.0709463506937027,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585277080535889,0.050000000745058,0.0481816045939922,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.67876797914505,0.0868338122963905,0.3954353630542755,285.9127502441406,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,295.1292724609375,285.9128723144531,1.0,0.1810432821512222,1.0,1.0,0.0,1.0,-0.7996088862419128,0.7996082305908203,6.571014523615304e-07,0.5851395726203918,0.0,0.0,0.0,24.78965187072754,25.0,-10.420804023742676,-0.0,62.90061950683594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433943748474121,0.1161226332187652,0.1048226878046989,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.556708574295044,0.050000000745058,0.0481939725577831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109047174453735,0.1002229899168014,0.0707361176609993,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.556708574295044,0.050000000745058,0.0481939725577831,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6737080216407776,0.0857741981744766,0.390320211648941,285.9251403808594,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,295.1211242675781,285.9288635253906,1.0,0.1810114681720733,1.0,1.0,0.0,1.0,-0.7947657704353333,0.7947651147842407,6.513019457088376e-07,0.5810821056365967,0.0,0.0,0.0,25.05134391784668,25.0,26.72390556335449,-0.0,62.52381896972656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433943748474121,0.1161226332187652,0.1048226878046989,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.556708574295044,0.050000000745058,0.0481939725577831,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109047174453735,0.1002229899168014,0.0707361176609993,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.556708574295044,0.050000000745058,0.0481939725577831,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6737080216407776,0.0857741981744766,0.390320211648941,285.9251403808594,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,295.1211242675781,285.9288635253906,1.0,0.1810114681720733,1.0,1.0,0.0,1.0,-0.7947657704353333,0.7947651147842407,6.513019457088376e-07,0.5810821056365967,0.0,0.0,0.0,25.05134391784668,25.0,26.72390556335449,-0.0,62.52381896972656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7458496689796448,0.1178424134850502,0.1063195243477821,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558750033378601,0.050000000745058,0.0481997169554233,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096866965293884,0.1001256927847862,0.0706456154584884,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558750033378601,0.050000000745058,0.0481997169554233,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.6705281734466553,0.0849896073341369,0.3865465819835663,285.9573059082031,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,295.1168212890625,285.96356201171875,1.0,0.180925652384758,1.0,1.0,0.0,1.0,-0.7919380068778992,0.7919373512268066,6.479568810391356e-07,0.578761875629425,0.0,0.0,0.0,25.16756629943848,25.0,51.797611236572266,-0.0,62.255496978759766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7458496689796448,0.1178424134850502,0.1063195243477821,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558750033378601,0.050000000745058,0.0481997169554233,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096866965293884,0.1001256927847862,0.0706456154584884,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558750033378601,0.050000000745058,0.0481997169554233,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.6705281734466553,0.0849896073341369,0.3865465819835663,285.9573059082031,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,295.1168212890625,285.96356201171875,1.0,0.180925652384758,1.0,1.0,0.0,1.0,-0.7919380068778992,0.7919373512268066,6.479568810391356e-07,0.578761875629425,0.0,0.0,0.0,25.16756629943848,25.0,51.797611236572266,-0.0,62.255496978759766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493289709091187,0.1197615787386894,0.1080017015337944,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556362867355347,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094192504882812,0.1001501679420471,0.0706440284848213,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556362867355347,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685345768928528,0.0843935087323188,0.3836850821971893,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,295.11492919921875,286.0111083984375,1.0,0.1808276772499084,1.0,1.0,0.0,1.0,-0.790524423122406,0.7905237674713135,6.463332056227955e-07,0.5776814818382263,0.0,0.0,0.0,25.1959285736084,25.0,68.82164764404297,-0.0,62.0817756652832,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493289709091187,0.1197615787386894,0.1080017015337944,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556362867355347,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094192504882812,0.1001501679420471,0.0706440284848213,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556362867355347,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685345768928528,0.0843935087323188,0.3836850821971893,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,295.11492919921875,286.0111083984375,1.0,0.1808276772499084,1.0,1.0,0.0,1.0,-0.790524423122406,0.7905237674713135,6.463332056227955e-07,0.5776814818382263,0.0,0.0,0.0,25.1959285736084,25.0,68.82164764404297,-0.0,62.0817756652832,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535342574119568,0.121845357120037,0.1098363399505615,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612180709839,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7097833156585693,0.1002666428685188,0.0707095712423324,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612180709839,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673132181167603,0.0839316844940185,0.3814678788185119,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,295.1146545410156,286.06756591796875,1.0,0.1807424575090408,1.0,1.0,0.0,1.0,-0.7901416420936584,0.7901409864425659,6.45966281354049e-07,0.5775172114372253,0.0,0.0,0.0,25.172006607055664,25.0,80.46604919433594,-0.0,61.99234390258789,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535342574119568,0.121845357120037,0.1098363399505615,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612180709839,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7097833156585693,0.1002666428685188,0.0707095712423324,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557612180709839,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673132181167603,0.0839316844940185,0.3814678788185119,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,295.1146545410156,286.06756591796875,1.0,0.1807424575090408,1.0,1.0,0.0,1.0,-0.7901416420936584,0.7901409864425659,6.45966281354049e-07,0.5775172114372253,0.0,0.0,0.0,25.172006607055664,25.0,80.46604919433594,-0.0,61.99234390258789,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558494806289673,0.1229414120316505,0.1108036041259765,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559146404266357,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101343274116516,0.1003529280424118,0.0707627460360527,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559146404266357,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669104695320129,0.0837400406599044,0.3805463016033172,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,295.11492919921875,286.0982360839844,1.0,0.180709421634674,1.0,1.0,0.0,1.0,-0.7902576327323914,0.7902569770812988,6.461580710492854e-07,0.577709972858429,0.0,0.0,0.0,25.14755630493164,25.0,84.84384155273438,-0.0,61.976837158203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582826018333435,0.1240703240036964,0.1118010804057121,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561115145683289,0.050000000745058,0.0481980927288532,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7105706930160522,0.1004552394151687,0.0708275288343429,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561115145683289,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6666148900985718,0.0835701003670692,0.3797275722026825,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,295.11541748046875,286.13018798828125,1.0,0.180684432387352,1.0,1.0,0.0,1.0,-0.7905465960502625,0.7905459403991699,6.465610908890085e-07,0.5780574083328247,0.0,0.0,0.0,25.11750030517578,25.0,88.49476623535156,-0.0,61.97966003417969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634527683258057,0.1264200508594513,0.1138801872730255,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566007494926453,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116436958312988,0.1007023826241493,0.0709877982735633,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566007494926453,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662819385528564,0.083286240696907,0.378353863954544,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,295.11688232421875,286.1971435546875,1.0,0.1806618422269821,1.0,1.0,0.0,1.0,-0.7915773391723633,0.7915766835212708,6.479197622866195e-07,0.5791547894477844,0.0,0.0,0.0,25.04602813720703,25.0,94.1176528930664,-0.0,62.03779602050781,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634527683258057,0.1264200508594513,0.1138801872730255,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566007494926453,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116436958312988,0.1007023826241493,0.0709877982735633,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566007494926453,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662819385528564,0.083286240696907,0.378353863954544,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,295.11688232421875,286.1971435546875,1.0,0.1806618422269821,1.0,1.0,0.0,1.0,-0.7915773391723633,0.7915766835212708,6.479197622866195e-07,0.5791547894477844,0.0,0.0,0.0,25.04602813720703,25.0,94.1176528930664,-0.0,62.03779602050781,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689625024795532,0.1288829296827316,0.1160625293850898,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765899658203,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129150629043579,0.1009990647435188,0.0711836218833923,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765899658203,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662165522575378,0.0830652862787246,0.3772745132446289,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,295.1188049316406,286.2671813964844,1.0,0.1806785464286804,1.0,1.0,0.0,1.0,-0.7931265234947205,0.7931258678436279,6.499092819467478e-07,0.5807057619094849,0.0,0.0,0.0,24.96571350097656,25.0,98.139404296875,-0.0,62.16181182861328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689625024795532,0.1288829296827316,0.1160625293850898,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765899658203,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129150629043579,0.1009990647435188,0.0711836218833923,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765899658203,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662165522575378,0.0830652862787246,0.3772745132446289,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,295.1188049316406,286.2671813964844,1.0,0.1806785464286804,1.0,1.0,0.0,1.0,-0.7931265234947205,0.7931258678436279,6.499092819467478e-07,0.5807057619094849,0.0,0.0,0.0,24.96571350097656,25.0,98.139404296875,-0.0,62.16181182861328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747553586959839,0.1314513385295868,0.1183407306671142,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143326997756958,0.1013395935297012,0.0714107081294059,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663596630096436,0.0828975960612297,0.3764423131942749,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,295.1210021972656,286.3395690917969,1.0,0.1807363182306289,1.0,1.0,0.0436060689389705,1.0,-0.7951240539550781,0.7950536608695984,7.042003562673926e-05,0.5825960040092468,0.0,0.0,0.0,24.88141250610352,25.0,101.25376892089844,-0.0,62.34806060791016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747553586959839,0.1314513385295868,0.1183407306671142,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143326997756958,0.1013395935297012,0.0714107081294059,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663596630096436,0.0828975960612297,0.3764423131942749,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,295.1210021972656,286.3395690917969,1.0,0.1807363182306289,1.0,1.0,0.0436060689389705,1.0,-0.7951240539550781,0.7950536608695984,7.042003562673926e-05,0.5825960040092468,0.0,0.0,0.0,24.88141250610352,25.0,101.25376892089844,-0.0,62.34806060791016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807872295379639,0.1341223120689392,0.1207110211253166,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584771633148193,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.715863823890686,0.1017217487096786,0.071666844189167,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584771633148193,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666735410690308,0.0827779024839401,0.3758291602134704,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243591308594,295.1233825683594,286.4166564941406,1.0,0.1808357983827591,1.0,1.0,0.0872121378779411,1.0,-0.797529399394989,0.7951228022575378,0.0024066278710961,0.5826354622840881,0.0,0.0,0.0,24.79640007019043,25.0,110.03849029541016,-0.0,62.59439468383789,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807872295379639,0.1341223120689392,0.1207110211253166,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584771633148193,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.715863823890686,0.1017217487096786,0.071666844189167,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584771633148193,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666735410690308,0.0827779024839401,0.3758291602134704,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243591308594,295.1233825683594,286.4166564941406,1.0,0.1808357983827591,1.0,1.0,0.0872121378779411,1.0,-0.797529399394989,0.7951228022575378,0.0024066278710961,0.5826354622840881,0.0,0.0,0.0,24.79640007019043,25.0,110.03849029541016,-0.0,62.59439468383789,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7838819026947021,0.1355022937059402,0.1219328120350837,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588157176971436,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.716665506362915,0.1019323095679283,0.0718069225549697,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588157176971436,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.6668860912322998,0.0827379748225212,0.3756054937839508,286.4490051269531,287.75,286.6417236328125,283.7778625488281,286.732421875,295.1246643066406,286.4651184082031,1.0,0.1809008866548538,1.0,1.0,0.1090151667594909,1.0,-0.7988899350166321,0.790435254573822,0.0084546841681003,0.5779549479484558,0.0,0.0,0.0,24.75446510314941,25.0,130.59889221191406,-0.0,62.74037551879883,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.51287841796875,0.7870499491691589,0.136931225657463,0.1231892183423042,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988098144531,0.5591587424278259,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5099182128906,0.7175086140632629,0.1021681949496269,0.0719600468873977,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988098144531,0.5591587424278259,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.6671510934829712,0.082720011472702,0.3754590451717376,286.51153564453125,287.8500061035156,286.68023681640625,283.7854309082031,286.9464111328125,295.1260681152344,286.5364990234375,1.0,0.1809762418270111,1.0,1.0,0.1341969519853592,1.0,-0.8004002571105957,0.7771680355072021,0.0232321973890066,0.5647245645523071,0.0,0.0,0.0,24.71204948425293,25.0,183.9981842041016,-0.0,62.9049072265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474975585937,0.7941730618476868,0.1401043981313705,0.1259253770112991,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191772460937,0.5601221919059753,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416687011719,0.7197734117507935,0.1028263419866561,0.0723652318120002,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191772460937,0.5601221919059753,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.6682885885238647,0.082832895219326,0.3756794929504394,286.7447509765625,287.95001220703125,286.75738525390625,283.8001708984375,287.4075622558594,295.1299743652344,286.7871398925781,1.0,0.1811722069978714,1.0,1.0,0.1845605075359344,1.0,-0.8044189810752869,0.7521935105323792,0.0522254928946495,0.5396605730056763,0.0,0.0,0.0,24.59220695495605,25.0,327.1875305175781,-0.0,63.33982467651367,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474975585937,0.7941730618476868,0.1401043981313705,0.1259253770112991,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191772460937,0.5601221919059753,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416687011719,0.7197734117507935,0.1028263419866561,0.0723652318120002,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191772460937,0.5601221919059753,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.6682885885238647,0.082832895219326,0.3756794929504394,286.7447509765625,287.95001220703125,286.75738525390625,283.8001708984375,287.4075622558594,295.1299743652344,286.7871398925781,1.0,0.1811722069978714,1.0,1.0,0.1845605075359344,1.0,-0.8044189810752869,0.7521935105323792,0.0522254928946495,0.5396605730056763,0.0,0.0,0.0,24.59220695495605,25.0,327.1875305175781,-0.0,63.33982467651367,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02801513671875,0.8028501272201538,0.1437564343214035,0.1290910542011261,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.5616625547409058,0.050000000745058,0.0481608137488365,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215759277344,0.7232322692871094,0.1037869974970817,0.0729783028364181,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.5616625547409058,0.050000000745058,0.0481608137488365,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.015869140625,0.6707112789154053,0.0831968188285827,0.3769873976707458,287.0247802734375,288.04998779296875,286.8346862792969,283.814453125,287.8065490722656,295.1358642578125,287.0706481933594,1.0,0.1814624518156051,1.0,1.0,0.2349240630865097,1.0,-0.8104989528656006,0.7316679954528809,0.0788310021162033,0.5186548233032227,0.0,0.0,0.0,24.400606155395508,25.0,395.91937255859375,-0.0,63.99640655517578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02801513671875,0.8028501272201538,0.1437564343214035,0.1290910542011261,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.5616625547409058,0.050000000745058,0.0481608137488365,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215759277344,0.7232322692871094,0.1037869974970817,0.0729783028364181,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.5616625547409058,0.050000000745058,0.0481608137488365,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.015869140625,0.6707112789154053,0.0831968188285827,0.3769873976707458,287.0247802734375,288.04998779296875,286.8346862792969,283.814453125,287.8065490722656,295.1358642578125,287.0706481933594,1.0,0.1814624518156051,1.0,1.0,0.2349240630865097,1.0,-0.8104989528656006,0.7316679954528809,0.0788310021162033,0.5186548233032227,0.0,0.0,0.0,24.400606155395508,25.0,395.91937255859375,-0.0,63.99640655517578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35430908203125,0.8127281665802002,0.1479305028915405,0.1326962113380432,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31787109375,0.5636925101280212,0.050000000745058,0.0481476821005344,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3465881347656,0.7277176380157471,0.1050231009721756,0.0737814083695411,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31787109375,0.5636925101280212,0.050000000745058,0.0481476821005344,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398742675781,0.6743213534355164,0.08379777520895,0.3793419897556305,287.3502502441406,288.1499938964844,286.9121398925781,283.828369140625,288.2364501953125,295.14337158203125,287.40252685546875,1.0,0.1818728297948837,1.0,1.0,0.2760037779808044,1.0,-0.8185834288597107,0.7102366089820862,0.1083468347787857,0.4963676929473877,0.0,0.0,0.0,24.154136657714844,25.0,461.06689453125,-0.0,64.8931655883789,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
