time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35430908203125,0.8127281665802002,0.1479305028915405,0.1326962113380432,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31787109375,0.5636925101280212,0.050000000745058,0.0481476821005344,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3465881347656,0.7277176380157471,0.1050231009721756,0.0737814083695411,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31787109375,0.5636925101280212,0.050000000745058,0.0481476821005344,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3398742675781,0.6743213534355164,0.08379777520895,0.3793419897556305,287.3502502441406,288.1499938964844,286.9121398925781,283.828369140625,288.2364501953125,295.14337158203125,287.40252685546875,1.0,0.1818728297948837,1.0,1.0,0.2760037779808044,1.0,-0.8185834288597107,0.7102366089820862,0.1083468347787857,0.4963676929473877,0.0,0.0,0.0,24.154136657714844,25.0,461.06689453125,-0.0,64.8931655883789,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281494140625,0.8234592080116272,0.1526260673999786,0.1367797255516052,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.685302734375,0.5662180185317993,0.050000000745058,0.0481316968798637,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71893310546875,0.7332776188850403,0.1065505146980285,0.0747834593057632,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.685302734375,0.5662180185317993,0.050000000745058,0.0481316968798637,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110900878906,0.6791834831237793,0.0846531093120575,0.3828049898147583,287.7231140136719,288.25,286.9896850585937,283.8419494628906,288.7341613769531,295.15869140625,287.7831420898437,1.0,0.1824285984039306,1.0,1.0,0.317083477973938,1.0,-0.8288041353225708,0.6838770508766174,0.1449270695447921,0.4687428772449493,0.0,0.0,0.0,23.85712242126465,25.0,531.604736328125,-0.0,66.06413269042969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281494140625,0.8234592080116272,0.1526260673999786,0.1367797255516052,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.685302734375,0.5662180185317993,0.050000000745058,0.0481316968798637,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71893310546875,0.7332776188850403,0.1065505146980285,0.0747834593057632,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.685302734375,0.5662180185317993,0.050000000745058,0.0481316968798637,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110900878906,0.6791834831237793,0.0846531093120575,0.3828049898147583,287.7231140136719,288.25,286.9896850585937,283.8419494628906,288.7341613769531,295.15869140625,287.7831420898437,1.0,0.1824285984039306,1.0,1.0,0.317083477973938,1.0,-0.8288041353225708,0.6838770508766174,0.1449270695447921,0.4687428772449493,0.0,0.0,0.0,23.85712242126465,25.0,531.604736328125,-0.0,66.06413269042969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93731689453125,0.829237699508667,0.1551677137613296,0.1389915645122528,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907775878906,0.5676754713058472,0.050000000745058,0.0481226406991481,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9272766113281,0.7365027666091919,0.1074339523911476,0.0753643959760665,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907775878906,0.5676754713058472,0.050000000745058,0.0481226406991481,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9187927246094,0.6821194291114807,0.0851851180195808,0.3849848210811615,287.9317321777344,288.25,287.02850341796875,283.8486633300781,289.00799560546875,295.170166015625,287.9958190917969,1.0,0.1827682703733444,1.0,1.0,0.3376233279705047,1.0,-0.8347500562667847,0.6689260601997375,0.1658239662647247,0.4529891610145569,0.0,0.0,0.0,23.690330505371094,25.0,570.7120971679688,-0.0,66.76280212402344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1570129394531,0.83542799949646,0.1578449457883834,0.141322523355484,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.108642578125,0.5693128705024719,0.050000000745058,0.0481126122176647,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1467590332031,0.7401056885719299,0.1084035113453865,0.0760034322738647,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.108642578125,0.5693128705024719,0.050000000745058,0.0481126122176647,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1380615234375,0.6854627728462219,0.0857917666435241,0.3874875605106354,288.1512145996094,288.3500061035156,287.0673522949219,283.85528564453125,289.1639709472656,295.18243408203125,288.213134765625,1.0,0.1831543892621994,1.0,1.0,0.3448819518089294,1.0,-0.8412938117980957,0.665739119052887,0.1755546629428863,0.4488178491592407,0.0,0.0,0.0,23.507266998291016,25.0,577.6213989257812,-0.0,67.54546356201172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.53717041015625,0.8488581776618958,0.1634510904550552,0.1462674885988235,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49658203125,0.5729234218597412,0.050000000745058,0.0480910018086433,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.7482089400291443,0.1105142310261726,0.0774266645312309,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49658203125,0.5729234218597412,0.050000000745058,0.0480910018086433,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.521484375,0.6930721998214722,0.0871689617633819,0.3933410942554474,288.5321655273437,288.45001220703125,287.14508056640625,283.86846923828125,289.41766357421875,295.2082824707031,288.5830383300781,1.0,0.1840717941522598,1.0,1.0,0.3593991994857788,1.0,-0.8559097051620483,0.6614334583282471,0.1944762170314788,0.4421974122524261,0.0,0.0,0.0,23.11925506591797,25.0,520.9669799804688,-0.0,69.35465240478516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.53717041015625,0.8488581776618958,0.1634510904550552,0.1462674885988235,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49658203125,0.5729234218597412,0.050000000745058,0.0480910018086433,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.7482089400291443,0.1105142310261726,0.0774266645312309,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49658203125,0.5729234218597412,0.050000000745058,0.0480910018086433,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.521484375,0.6930721998214722,0.0871689617633819,0.3933410942554474,288.5321655273437,288.45001220703125,287.14508056640625,283.86846923828125,289.41766357421875,295.2082824707031,288.5830383300781,1.0,0.1840717941522598,1.0,1.0,0.3593991994857788,1.0,-0.8559097051620483,0.6614334583282471,0.1944762170314788,0.4421974122524261,0.0,0.0,0.0,23.11925506591797,25.0,520.9669799804688,-0.0,69.35465240478516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87921142578125,0.8631086349487305,0.1692429780960083,0.1514031291007995,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409423828125,0.5766433477401733,0.050000000745058,0.0480694249272346,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8711242675781,0.7569429278373718,0.1127469465136528,0.0789508894085884,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409423828125,0.5766433477401733,0.050000000745058,0.0480694249272346,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8645324707031,0.7012355923652649,0.0886791422963142,0.3998791575431824,288.8743591308594,288.54998779296875,287.22283935546875,283.88153076171875,289.6746826171875,295.2343444824219,288.9209899902344,1.0,0.1851721554994583,1.0,1.0,0.3739164173603058,1.0,-0.8716975450515747,0.6570272445678711,0.2146702855825424,0.435209572315216,0.0,0.0,0.0,22.74639320373535,25.0,475.8164367675781,-0.0,71.42569732666016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87921142578125,0.8631086349487305,0.1692429780960083,0.1514031291007995,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409423828125,0.5766433477401733,0.050000000745058,0.0480694249272346,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8711242675781,0.7569429278373718,0.1127469465136528,0.0789508894085884,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8409423828125,0.5766433477401733,0.050000000745058,0.0480694249272346,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8645324707031,0.7012355923652649,0.0886791422963142,0.3998791575431824,288.8743591308594,288.54998779296875,287.22283935546875,283.88153076171875,289.6746826171875,295.2343444824219,288.9209899902344,1.0,0.1851721554994583,1.0,1.0,0.3739164173603058,1.0,-0.8716975450515747,0.6570272445678711,0.2146702855825424,0.435209572315216,0.0,0.0,0.0,22.74639320373535,25.0,475.8164367675781,-0.0,71.42569732666016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1491394042969,0.8780320882797241,0.175151839852333,0.1566765159368515,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247253417969,0.5804290771484375,0.050000000745058,0.0480481386184692,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14434814453125,0.7661692500114441,0.115043856203556,0.0805370882153511,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247253417969,0.5804290771484375,0.050000000745058,0.0480481386184692,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404113769531,0.7096987366676331,0.0902682766318321,0.4068635404109955,289.1462097167969,288.6499938964844,287.3006286621094,283.89459228515625,289.621826171875,295.2599792480469,289.17144775390625,1.0,0.1864440590143203,1.0,1.0,0.3611121773719787,1.0,-0.888261616230011,0.6819511651992798,0.2063104063272476,0.4572431743144989,0.0,0.0,0.0,22.39630126953125,25.0,335.44879150390625,-0.0,73.7310791015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1491394042969,0.8780320882797241,0.175151839852333,0.1566765159368515,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247253417969,0.5804290771484375,0.050000000745058,0.0480481386184692,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14434814453125,0.7661692500114441,0.115043856203556,0.0805370882153511,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247253417969,0.5804290771484375,0.050000000745058,0.0480481386184692,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404113769531,0.7096987366676331,0.0902682766318321,0.4068635404109955,289.1462097167969,288.6499938964844,287.3006286621094,283.89459228515625,289.621826171875,295.2599792480469,289.17144775390625,1.0,0.1864440590143203,1.0,1.0,0.3611121773719787,1.0,-0.888261616230011,0.6819511651992798,0.2063104063272476,0.4572431743144989,0.0,0.0,0.0,22.39630126953125,25.0,335.44879150390625,-0.0,73.7310791015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921875357627869,0.1808320730924606,0.1618233174085617,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583681583404541,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747687101364136,0.1171880066394805,0.0820581465959549,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583681583404541,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170445322990417,0.0917656421661377,0.4136556982994079,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5396728515625,295.2825927734375,289.2978210449219,1.0,0.1878471672534942,1.0,1.0,0.3483079373836517,1.0,-0.9043739438056946,0.7077038288116455,0.1966700851917266,0.4802006483078003,0.0,0.0,0.0,22.133039474487305,25.0,192.5629730224609,-0.0,76.15433502197266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921875357627869,0.1808320730924606,0.1618233174085617,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583681583404541,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747687101364136,0.1171880066394805,0.0820581465959549,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583681583404541,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170445322990417,0.0917656421661377,0.4136556982994079,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5396728515625,295.2825927734375,289.2978210449219,1.0,0.1878471672534942,1.0,1.0,0.3483079373836517,1.0,-0.9043739438056946,0.7077038288116455,0.1966700851917266,0.4802006483078003,0.0,0.0,0.0,22.133039474487305,25.0,192.5629730224609,-0.0,76.15433502197266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.32720947265625,0.8986449241638184,0.1835590749979019,0.1642968654632568,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180847167969,0.5849860906600952,0.050000000745058,0.0480233319103717,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.325439453125,0.778559148311615,0.1181747391819953,0.0827629566192627,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180847167969,0.5849860906600952,0.050000000745058,0.0480233319103717,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240051269531,0.7201083302497864,0.0924511775374412,0.4168009757995605,289.3261108398437,288.75,287.4172668457031,283.9142761230469,289.5001525878906,295.2926025390625,289.3350830078125,1.0,0.1885792464017868,1.0,1.0,0.341905802488327,1.0,-0.9119469523429872,0.7202642560005188,0.1916826963424682,0.4914737641811371,0.0,0.0,0.0,22.04486083984375,25.0,137.96498107910156,-0.0,77.37142181396484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.35162353515625,0.9047147035598756,0.1862143725156784,0.1667063981294632,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468017578125,0.5860943794250488,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.7820069789886475,0.1191032603383064,0.0834283009171485,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468017578125,0.5860943794250488,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.35015869140625,0.7228233218193054,0.0930899083614349,0.4197491705417633,289.35113525390625,288.8500061035156,287.4561462402344,283.9209289550781,289.4078369140625,295.30181884765625,289.3537902832031,1.0,0.1893233805894851,1.0,1.0,0.3297745585441589,1.0,-0.9191619157791138,0.7383321523666382,0.1808297336101532,0.5083110928535461,0.0,0.0,0.0,21.982437133789062,25.0,77.86870574951172,-0.0,78.58221435546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247375488281,0.916106939315796,0.1912319064140319,0.1712931394577026,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309326171875,0.5876004099845886,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.326171875,0.7876270413398743,0.1207389011979103,0.0846199393272399,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309326171875,0.5876004099845886,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32720947265625,0.7270911335945129,0.0941855609416961,0.4249200522899627,289.3256530761719,288.95001220703125,287.5338439941406,283.93438720703125,289.2126159667969,295.31756591796875,289.3175964355469,1.0,0.1908196210861206,1.0,1.0,0.3055121004581451,1.0,-0.9322848320007324,0.7735545039176941,0.1587303280830383,0.5413745045661926,0.0,0.0,0.0,21.942577362060547,25.0,-39.2138671875,-0.0,80.94115447998047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247375488281,0.916106939315796,0.1912319064140319,0.1712931394577026,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309326171875,0.5876004099845886,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.326171875,0.7876270413398743,0.1207389011979103,0.0846199393272399,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309326171875,0.5876004099845886,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32720947265625,0.7270911335945129,0.0941855609416961,0.4249200522899627,289.3256530761719,288.95001220703125,287.5338439941406,283.93438720703125,289.2126159667969,295.31756591796875,289.3175964355469,1.0,0.1908196210861206,1.0,1.0,0.3055121004581451,1.0,-0.9322848320007324,0.7735545039176941,0.1587303280830383,0.5413745045661926,0.0,0.0,0.0,21.942577362060547,25.0,-39.2138671875,-0.0,80.94115447998047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2437438964844,0.925552785396576,0.1958405077457428,0.1755126118659973,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550048828125,0.5880875587463379,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24615478515625,0.7913201451301575,0.1220584437251091,0.0855946242809295,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550048828125,0.5880875587463379,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479858398437,0.7296843528747559,0.095009721815586,0.4289162456989288,289.2453308105469,289.04998779296875,287.6114501953125,283.9481811523437,289.0397033691406,295.32989501953125,289.2326354980469,1.0,0.1922784745693206,1.0,1.0,0.2812496125698089,1.0,-0.943309724330902,0.8057622313499451,0.137547492980957,0.5719178318977356,0.0,0.0,0.0,22.017393112182617,25.0,-111.47705078125,-0.0,83.13983154296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2437438964844,0.925552785396576,0.1958405077457428,0.1755126118659973,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550048828125,0.5880875587463379,0.050000000745058,0.0480068437755107,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24615478515625,0.7913201451301575,0.1220584437251091,0.0855946242809295,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550048828125,0.5880875587463379,0.050000000745058,0.0480068437755107,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479858398437,0.7296843528747559,0.095009721815586,0.4289162456989288,289.2453308105469,289.04998779296875,287.6114501953125,283.9481811523437,289.0397033691406,295.32989501953125,289.2326354980469,1.0,0.1922784745693206,1.0,1.0,0.2812496125698089,1.0,-0.943309724330902,0.8057622313499451,0.137547492980957,0.5719178318977356,0.0,0.0,0.0,22.017393112182617,25.0,-111.47705078125,-0.0,83.13983154296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570739746094,0.9330101609230042,0.200153186917305,0.1794349700212478,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658630371094,0.5877547264099121,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1588134765625,0.7933944463729858,0.1231229603290557,0.0863786488771438,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658630371094,0.5877547264099121,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16015625,0.7308569550514221,0.0955957099795341,0.4318008720874786,289.158203125,289.1499938964844,287.68896484375,283.9623413085937,288.99639892578125,295.340087890625,289.1496887207031,1.0,0.1936573535203933,1.0,1.0,0.2700344622135162,1.0,-0.9524252414703368,0.8237177729606628,0.1287074983119964,0.5887067914009094,0.0,0.0,0.0,22.178197860717773,25.0,-109.8809585571289,-0.0,85.14559936523438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570739746094,0.9330101609230042,0.200153186917305,0.1794349700212478,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658630371094,0.5877547264099121,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1588134765625,0.7933944463729858,0.1231229603290557,0.0863786488771438,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658630371094,0.5877547264099121,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16015625,0.7308569550514221,0.0955957099795341,0.4318008720874786,289.158203125,289.1499938964844,287.68896484375,283.9623413085937,288.99639892578125,295.340087890625,289.1496887207031,1.0,0.1936573535203933,1.0,1.0,0.2700344622135162,1.0,-0.9524252414703368,0.8237177729606628,0.1287074983119964,0.5887067914009094,0.0,0.0,0.0,22.178197860717773,25.0,-109.8809585571289,-0.0,85.14559936523438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972900390625,0.939607560634613,0.204386755824089,0.183242917060852,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041564941406,0.5871431231498718,0.050000000745058,0.0480116605758667,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09869384765625,0.794779896736145,0.1240682452917099,0.0870569571852684,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041564941406,0.5871431231498718,0.050000000745058,0.0480116605758667,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997619628906,0.7313573360443115,0.0960415005683898,0.4339483082294464,289.0982360839844,289.25,287.766357421875,283.9769897460937,288.9701538085937,295.35009765625,289.09136962890625,1.0,0.1949431002140045,1.0,1.0,0.2588193416595459,1.0,-0.9603950381278992,0.8400371670722961,0.1203578487038612,0.6041016578674316,0.0,0.0,0.0,22.3637638092041,25.0,-88.54544067382812,-0.0,86.99954223632812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0972900390625,0.939607560634613,0.204386755824089,0.183242917060852,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041564941406,0.5871431231498718,0.050000000745058,0.0480116605758667,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09869384765625,0.794779896736145,0.1240682452917099,0.0870569571852684,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041564941406,0.5871431231498718,0.050000000745058,0.0480116605758667,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997619628906,0.7313573360443115,0.0960415005683898,0.4339483082294464,289.0982360839844,289.25,287.766357421875,283.9769897460937,288.9701538085937,295.35009765625,289.09136962890625,1.0,0.1949431002140045,1.0,1.0,0.2588193416595459,1.0,-0.9603950381278992,0.8400371670722961,0.1203578487038612,0.6041016578674316,0.0,0.0,0.0,22.3637638092041,25.0,-88.54544067382812,-0.0,86.99954223632812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0716857910156,0.9428059458732604,0.206496000289917,0.185137078166008,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0779113769531,0.5868373513221741,0.050000000745058,0.0480132363736629,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0729675292969,0.7954074144363403,0.124517910182476,0.0873768702149391,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0779113769531,0.5868373513221741,0.050000000745058,0.0480132363736629,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0739440917969,0.731518030166626,0.0962311998009681,0.434852659702301,289.0725402832031,289.25,287.80499267578125,283.9845275878906,288.9591979980469,295.35528564453125,289.06640625,1.0,0.1955529153347015,1.0,1.0,0.2532117664813995,1.0,-0.9641417264938354,0.8478726148605347,0.1162691190838813,0.6115128993988037,0.0,0.0,0.0,22.454051971435547,25.0,-78.88372039794922,-0.0,87.88521575927734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517578125,0.94593745470047,0.2086060494184494,0.1870290786027908,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0559997558594,0.5865298509597778,0.050000000745058,0.0480148307979106,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.052490234375,0.7960047125816345,0.1249588653445243,0.0876887440681457,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0559997558594,0.5865298509597778,0.050000000745058,0.0480148307979106,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531005859375,0.7316340804100037,0.0964054763317108,0.4356756806373596,289.05224609375,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,295.360595703125,289.0497741699219,1.0,0.1961415559053421,1.0,1.0,0.2558794915676117,1.0,-0.9677786827087402,0.8490833640098572,0.1186953112483024,0.6123412251472473,0.0,0.0,0.0,22.542131423950195,25.0,-53.85577392578125,-0.0,88.74756622314453,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.952492356300354,0.2129522264003753,0.1908816397190094,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621032714844,0.5861464738845825,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06500244140625,0.7975096106529236,0.1258869469165802,0.0883239656686782,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621032714844,0.5861464738845825,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.7320669293403625,0.0967642739415168,0.4372614920139313,289.0653076171875,289.45001220703125,287.920654296875,284.00811767578125,289.1229858398437,295.3725891113281,289.07000732421875,1.0,0.1972672939300537,1.0,1.0,0.261214941740036,1.0,-0.9750730395317078,0.8504823446273804,0.1245907172560691,0.6129066348075867,0.0,0.0,0.0,22.687158584594727,25.0,17.082414627075195,-0.0,90.4405288696289,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.952492356300354,0.2129522264003753,0.1908816397190094,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621032714844,0.5861464738845825,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06500244140625,0.7975096106529236,0.1258869469165802,0.0883239656686782,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621032714844,0.5861464738845825,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.7320669293403625,0.0967642739415168,0.4372614920139313,289.0653076171875,289.45001220703125,287.920654296875,284.00811767578125,289.1229858398437,295.3725891113281,289.07000732421875,1.0,0.1972672939300537,1.0,1.0,0.261214941740036,1.0,-0.9750730395317078,0.8504823446273804,0.1245907172560691,0.6129066348075867,0.0,0.0,0.0,22.687158584594727,25.0,17.082414627075195,-0.0,90.4405288696289,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599130153656006,0.217538833618164,0.1949374377727508,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586306631565094,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999004125595093,0.1269377619028091,0.08903419226408,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586306631565094,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331738471984863,0.0971942767500877,0.4390942752361297,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2415466308594,295.3869934082031,289.12420654296875,1.0,0.1983545273542404,1.0,1.0,0.2665503621101379,1.0,-0.9829907417297364,0.8521931171417236,0.1307976096868515,0.6135159730911255,0.0,0.0,0.0,22.7656478881836,25.0,67.90693664550781,-0.0,92.17035675048828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599130153656006,0.217538833618164,0.1949374377727508,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586306631565094,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999004125595093,0.1269377619028091,0.08903419226408,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586306631565094,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331738471984863,0.0971942767500877,0.4390942752361297,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2415466308594,295.3869934082031,289.12420654296875,1.0,0.1983545273542404,1.0,1.0,0.2665503621101379,1.0,-0.9829907417297364,0.8521931171417236,0.1307976096868515,0.6135159730911255,0.0,0.0,0.0,22.7656478881836,25.0,67.90693664550781,-0.0,92.17035675048828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679815173149108,0.2223725914955139,0.1992028355598449,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.58697110414505,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031783699989319,0.1281293779611587,0.0898356363177299,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.58697110414505,0.050000000745058,0.0480123721063137,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349921464920044,0.0977217778563499,0.4413157999515533,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.44659423828125,295.40362548828125,289.22186279296875,1.0,0.1994332820177078,1.0,1.0,0.282256156206131,1.0,-0.9917296767234802,0.8447016477584839,0.1470279842615127,0.6046284437179565,0.0,0.0,0.0,22.78319931030273,25.0,135.0100860595703,-0.0,93.984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679815173149108,0.2223725914955139,0.1992028355598449,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.58697110414505,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031783699989319,0.1281293779611587,0.0898356363177299,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.58697110414505,0.050000000745058,0.0480123721063137,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349921464920044,0.0977217778563499,0.4413157999515533,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.44659423828125,295.40362548828125,289.22186279296875,1.0,0.1994332820177078,1.0,1.0,0.282256156206131,1.0,-0.9917296767234802,0.8447016477584839,0.1470279842615127,0.6046284437179565,0.0,0.0,0.0,22.78319931030273,25.0,135.0100860595703,-0.0,93.984375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.9768307209014891,0.2275639474391937,0.2037624418735504,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.5882938504219055,0.050000000745058,0.048005424439907,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.8076320886611938,0.1295265853404998,0.0907671675086021,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.5882938504219055,0.050000000745058,0.048005424439907,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34393310546875,0.737803041934967,0.098402053117752,0.4441453516483307,289.348388671875,289.75,288.15057373046875,284.0607604980469,289.668212890625,295.42333984375,289.3681030273437,1.0,0.2005393207073211,1.0,1.0,0.2979619204998016,1.0,-1.0016992092132568,0.8365777134895325,0.1651215255260467,0.5946441888809204,0.0,0.0,0.0,22.72662353515625,25.0,195.5375366210937,-0.0,95.95562744140624,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.9768307209014891,0.2275639474391937,0.2037624418735504,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.5882938504219055,0.050000000745058,0.048005424439907,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470764160156,0.8076320886611938,0.1295265853404998,0.0907671675086021,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.5882938504219055,0.050000000745058,0.048005424439907,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34393310546875,0.737803041934967,0.098402053117752,0.4441453516483307,289.348388671875,289.75,288.15057373046875,284.0607604980469,289.668212890625,295.42333984375,289.3681030273437,1.0,0.2005393207073211,1.0,1.0,0.2979619204998016,1.0,-1.0016992092132568,0.8365777134895325,0.1651215255260467,0.5946441888809204,0.0,0.0,0.0,22.72662353515625,25.0,195.5375366210937,-0.0,95.95562744140624,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349670410156,0.98149174451828,0.2302978336811065,0.2061657160520553,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41326904296875,0.5892172455787659,0.050000000745058,0.0480006225407123,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302062988281,0.8102861642837524,0.1303083896636963,0.0912897810339927,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.41326904296875,0.5892172455787659,0.050000000745058,0.0480006225407123,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4267883300781,0.739631175994873,0.0988071858882904,0.4458397924900055,289.4316711425781,289.75,288.18865966796875,284.0704040527344,289.7820129394531,295.4342956542969,289.4529724121094,1.0,0.2011141777038574,1.0,1.0,0.3058148026466369,1.0,-1.007232904434204,0.8324572443962097,0.1747756451368332,0.589391827583313,0.0,0.0,0.0,22.670352935791016,25.0,219.5503845214844,-0.0,97.02112579345705,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
