time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5244140625,0.98623925447464,0.2331200391054153,0.2086486220359802,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013122558594,0.5903086066246033,0.050000000745058,0.047994989901781,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5194396972656,0.8131982088088989,0.1311445534229278,0.0918501168489456,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013122558594,0.5903086066246033,0.050000000745058,0.047994989901781,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51580810546875,0.7417446374893188,0.099256120622158,0.4477266669273376,289.5209350585937,289.8500061035156,288.2267150878906,284.0802917480469,289.8853454589844,295.4459228515625,289.5429992675781,1.0,0.2017089575529098,1.0,1.0,0.3122101724147796,1.0,-1.013136386871338,0.8298337459564209,0.1833026558160781,0.5854924321174622,0.0,0.0,0.0,22.597257614135746,25.0,236.52671813964844,-0.0,98.14673614501952,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091369628906,0.9956865310668944,0.2389932423830032,0.2138292640447616,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.684814453125,0.5929048657417297,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70391845703125,0.8196701407432556,0.132961168885231,0.093075230717659,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.684814453125,0.5929048657417297,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001037597656,0.7467485070228577,0.1002743542194366,0.4520512521266937,289.7054748535156,289.95001220703125,288.3025207519531,284.1010131835937,290.0900573730469,295.4707336425781,289.728271484375,1.0,0.2029695212841034,1.0,1.0,0.325000911951065,1.0,-1.0259774923324585,0.824900209903717,0.2010772675275802,0.5776162147521973,0.0,0.0,0.0,22.41278648376465,25.0,256.4183959960937,-0.0,100.58807373046876,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091369628906,0.9956865310668944,0.2389932423830032,0.2138292640447616,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.684814453125,0.5929048657417297,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70391845703125,0.8196701407432556,0.132961168885231,0.093075230717659,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.684814453125,0.5929048657417297,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001037597656,0.7467485070228577,0.1002743542194366,0.4520512521266937,289.7054748535156,289.95001220703125,288.3025207519531,284.1010131835937,290.0900573730469,295.4707336425781,289.728271484375,1.0,0.2029695212841034,1.0,1.0,0.325000911951065,1.0,-1.0259774923324585,0.824900209903717,0.2010772675275802,0.5776162147521973,0.0,0.0,0.0,22.41278648376465,25.0,256.4183959960937,-0.0,100.58807373046876,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028015136719,0.9928118586540222,0.2456069886684417,0.2126619964838028,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915811061859131,0.050000000745058,0.0479884035885334,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.8218627572059631,0.1349429339170456,0.0944358706474304,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915811061859131,0.050000000745058,0.0479884035885334,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936462402344,0.747982919216156,0.1014347746968269,0.4571298062801361,289.89910888671875,290.04998779296875,288.3780517578125,284.1229858398437,290.2963256835937,295.5021057128906,289.9225158691406,1.0,0.2041394859552383,1.0,1.0,0.3377916216850281,1.0,-1.032332181930542,0.8142719864845276,0.2180601209402084,0.5656611323356628,0.0,0.0,0.0,22.65560531616211,25.0,269.1419677734375,-0.0,102.39503479003906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9028015136719,0.9928118586540222,0.2456069886684417,0.2126619964838028,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915811061859131,0.050000000745058,0.0479884035885334,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.8218627572059631,0.1349429339170456,0.0944358706474304,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915811061859131,0.050000000745058,0.0479884035885334,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936462402344,0.747982919216156,0.1014347746968269,0.4571298062801361,289.89910888671875,290.04998779296875,288.3780517578125,284.1229858398437,290.2963256835937,295.5021057128906,289.9225158691406,1.0,0.2041394859552383,1.0,1.0,0.3377916216850281,1.0,-1.032332181930542,0.8142719864845276,0.2180601209402084,0.5656611323356628,0.0,0.0,0.0,22.65560531616211,25.0,269.1419677734375,-0.0,102.39503479003906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870056152344,0.9917579889297484,0.2533542811870575,0.2118699997663498,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.591499388217926,0.050000000745058,0.0479887835681438,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08270263671875,0.8257089257240295,0.1370694488286972,0.0958979055285453,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.591499388217926,0.050000000745058,0.0479887835681438,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792541503906,0.7508655190467834,0.1027406752109527,0.4628318846225738,290.0838928222656,290.1499938964844,288.4532165527344,284.1463317871094,290.4339904785156,295.5469970703125,290.1038513183594,1.0,0.2052284032106399,1.0,1.0,0.3432267308235168,1.0,-1.0398532152175903,0.8128212690353394,0.2270320057868957,0.5623246431350708,0.0,0.0,0.0,22.752052307128903,25.0,250.3225860595703,-0.0,104.2416000366211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870056152344,0.9917579889297484,0.2533542811870575,0.2118699997663498,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.591499388217926,0.050000000745058,0.0479887835681438,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08270263671875,0.8257089257240295,0.1370694488286972,0.0958979055285453,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.591499388217926,0.050000000745058,0.0479887835681438,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792541503906,0.7508655190467834,0.1027406752109527,0.4628318846225738,290.0838928222656,290.1499938964844,288.4532165527344,284.1463317871094,290.4339904785156,295.5469970703125,290.1038513183594,1.0,0.2052284032106399,1.0,1.0,0.3432267308235168,1.0,-1.0398532152175903,0.8128212690353394,0.2270320057868957,0.5623246431350708,0.0,0.0,0.0,22.752052307128903,25.0,250.3225860595703,-0.0,104.2416000366211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.991510272026062,0.2614262700080871,0.2111372947692871,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920550227165222,0.050000000745058,0.0479859299957752,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449951171875,0.8304114937782288,0.1392717808485031,0.0974225848913192,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920550227165222,0.050000000745058,0.0479859299957752,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.7546941041946411,0.1041396409273147,0.4690049588680267,290.2460327148437,290.25,288.52801513671875,284.1711730957031,290.5653991699219,295.5937194824219,290.264404296875,1.0,0.2063132673501968,1.0,1.0,0.348661869764328,1.0,-1.0483301877975464,0.8122043013572693,0.2361258864402771,0.5594293475151062,0.0,0.0,0.0,22.77633285522461,28.0,228.2069702148437,-0.0,106.17292785644533,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.991510272026062,0.2614262700080871,0.2111372947692871,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920550227165222,0.050000000745058,0.0479859299957752,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449951171875,0.8304114937782288,0.1392717808485031,0.0974225848913192,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920550227165222,0.050000000745058,0.0479859299957752,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.7546941041946411,0.1041396409273147,0.4690049588680267,290.2460327148437,290.25,288.52801513671875,284.1711730957031,290.5653991699219,295.5937194824219,290.264404296875,1.0,0.2063132673501968,1.0,1.0,0.348661869764328,1.0,-1.0483301877975464,0.8122043013572693,0.2361258864402771,0.5594293475151062,0.0,0.0,0.0,22.77633285522461,28.0,228.2069702148437,-0.0,106.17292785644533,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32598876953125,0.991789937019348,0.2655200958251953,0.2119648903608322,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.5914270877838135,0.050000000745058,0.0479890778660774,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32232666015625,0.8317430019378662,0.1403944194316864,0.0982035994529724,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.5914270877838135,0.050000000745058,0.0479890778660774,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.7556848526000977,0.1048669815063476,0.4722383618354797,290.32330322265625,290.25,288.5652770996094,284.1841735839844,290.63055419921875,295.6133117675781,290.34112548828125,1.0,0.2073548436164856,1.0,1.0,0.3513794243335724,1.0,-1.054147720336914,0.8129822611808777,0.2411654889583587,0.5585885047912598,0.0,0.0,0.0,22.922016143798828,28.0,219.95584106445312,-0.0,107.75435638427734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984680175781,0.9923602342605592,0.2695401012897491,0.2137019783258438,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38037109375,0.5901061296463013,0.050000000745058,0.0479957684874534,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952941894531,0.8322858214378357,0.1415295302867889,0.0989968851208686,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38037109375,0.5901061296463013,0.050000000745058,0.0479957684874534,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.392578125,0.7559595704078674,0.1056181639432907,0.4755869209766388,290.3961181640625,290.3500061035156,288.6024475097656,284.1976013183594,290.6547241210937,295.6239929199219,290.4110107421875,1.0,0.2086862176656723,1.0,1.0,0.3497633635997772,1.0,-1.0612190961837769,0.8198349475860596,0.2413841038942337,0.5634602308273315,0.0,0.0,0.0,23.17339134216309,31.0,200.1216583251953,-0.0,109.83446502685548,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.9940763115882874,0.2771859467029571,0.2194019705057144,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857408046722412,0.050000000745058,0.0480183847248554,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8313575983047485,0.1437803357839584,0.1005922779440879,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857408046722412,0.050000000745058,0.0480183847248554,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7546950578689575,0.1071348413825035,0.4824958145618438,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,295.63134765625,290.5102844238281,1.0,0.212143063545227,1.0,1.0,0.3465312719345093,1.0,-1.0783206224441528,0.8364466428756714,0.241874024271965,0.5753355622291565,0.0,0.0,0.0,23.947160720825195,34.0,146.8240509033203,-0.0,115.26947021484376,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018615722656,0.9940763115882874,0.2771859467029571,0.2194019705057144,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857408046722412,0.050000000745058,0.0480183847248554,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8313575983047485,0.1437803357839584,0.1005922779440879,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48992919921875,0.5857408046722412,0.050000000745058,0.0480183847248554,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7546950578689575,0.1071348413825035,0.4824958145618438,290.50030517578125,290.45001220703125,288.67645263671875,284.2257385253906,290.6851806640625,295.63134765625,290.5102844238281,1.0,0.212143063545227,1.0,1.0,0.3465312719345093,1.0,-1.0783206224441528,0.8364466428756714,0.241874024271965,0.5753355622291565,0.0,0.0,0.0,23.947160720825195,34.0,146.8240509033203,-0.0,115.26947021484376,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961642622947692,0.2842090725898742,0.2277171164751052,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.579277515411377,0.050000000745058,0.0480533279478549,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.827906608581543,0.1459612846374511,0.1021538153290748,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.579277515411377,0.050000000745058,0.0480533279478549,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511155009269714,0.1086065918207168,0.4893308281898498,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.71533203125,295.6293029785156,290.5852355957031,1.0,0.2165110558271408,1.0,1.0,0.3432991802692413,1.0,-1.098461627960205,0.8553252220153809,0.243136465549469,0.58880215883255,0.0,0.0,0.0,25.07513236999512,37.0,109.86956024169922,-0.0,122.27102661132812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961642622947692,0.2842090725898742,0.2277171164751052,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.579277515411377,0.050000000745058,0.0480533279478549,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.827906608581543,0.1459612846374511,0.1021538153290748,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.579277515411377,0.050000000745058,0.0480533279478549,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511155009269714,0.1086065918207168,0.4893308281898498,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.71533203125,295.6293029785156,290.5852355957031,1.0,0.2165110558271408,1.0,1.0,0.3432991802692413,1.0,-1.098461627960205,0.8553252220153809,0.243136465549469,0.58880215883255,0.0,0.0,0.0,25.07513236999512,37.0,109.86956024169922,-0.0,122.27102661132812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980191588401794,0.2910085022449493,0.2375620454549789,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714575052261353,0.050000000745058,0.0480981729924678,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.823158860206604,0.1484198868274688,0.1038183942437172,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714575052261353,0.050000000745058,0.0480981729924678,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.7464911937713623,0.1103695333003997,0.4968835413455963,290.6395263671875,290.6499938964844,288.8233337402344,284.2872009277344,290.7505187988281,295.62353515625,290.6458740234375,1.0,0.2216444909572601,1.0,1.0,0.3404600620269775,1.0,-1.1214479207992554,0.8758101463317871,0.2456377744674682,0.6034577488899231,0.0,0.0,0.0,26.49863052368164,25.0,87.5482177734375,-0.0,130.80149841308594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980191588401794,0.2910085022449493,0.2375620454549789,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714575052261353,0.050000000745058,0.0480981729924678,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.823158860206604,0.1484198868274688,0.1038183942437172,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714575052261353,0.050000000745058,0.0480981729924678,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.7464911937713623,0.1103695333003997,0.4968835413455963,290.6395263671875,290.6499938964844,288.8233337402344,284.2872009277344,290.7505187988281,295.62353515625,290.6458740234375,1.0,0.2216444909572601,1.0,1.0,0.3404600620269775,1.0,-1.1214479207992554,0.8758101463317871,0.2456377744674682,0.6034577488899231,0.0,0.0,0.0,26.49863052368164,25.0,87.5482177734375,-0.0,130.80149841308594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930236816406,0.997036874294281,0.2990613281726837,0.2319198548793792,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.5759621262550354,0.050000000745058,0.048071838915348,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919250488281,0.8330848813056946,0.1513438373804092,0.1057673394680023,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.5759621262550354,0.050000000745058,0.048071838915348,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.7559187412261963,0.1126591339707374,0.5064650177955627,290.69219970703125,290.54998779296875,288.89666748046875,284.32000732421875,290.7828369140625,295.6275939941406,290.69732666015625,1.0,0.2210902571678161,1.0,1.0,0.3376209437847137,1.0,-1.128461480140686,0.8847007155418396,0.2437607795000076,0.6105446815490723,0.0,0.0,0.0,25.92173385620117,28.0,72.31597900390625,-0.0,131.5258026123047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930236816406,0.997036874294281,0.2990613281726837,0.2319198548793792,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.5759621262550354,0.050000000745058,0.048071838915348,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919250488281,0.8330848813056946,0.1513438373804092,0.1057673394680023,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.5759621262550354,0.050000000745058,0.048071838915348,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.7559187412261963,0.1126591339707374,0.5064650177955627,290.69219970703125,290.54998779296875,288.89666748046875,284.32000732421875,290.7828369140625,295.6275939941406,290.69732666015625,1.0,0.2210902571678161,1.0,1.0,0.3376209437847137,1.0,-1.128461480140686,0.8847007155418396,0.2437607795000076,0.6105446815490723,0.0,0.0,0.0,25.92173385620117,28.0,72.31597900390625,-0.0,131.5258026123047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156677246094,0.9964706301689148,0.3039742410182953,0.2291268706321716,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7097473144531,0.5781686305999756,0.050000000745058,0.0480593144893646,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7146911621094,0.8382828235626221,0.1529406011104583,0.1068416163325309,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7097473144531,0.5781686305999756,0.050000000745058,0.0480593144893646,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138671875,0.7610939145088196,0.1139888390898704,0.5120836496353149,290.7149353027344,290.54998779296875,288.9333190917969,284.3368835449219,290.80084228515625,295.6378173828125,290.7198181152344,1.0,0.2215180248022079,1.0,1.0,0.336201399564743,1.0,-1.1331080198287964,0.8899919390678406,0.2431160509586334,0.6146039962768555,0.0,0.0,0.0,25.66305351257324,28.0,66.93396759033203,-0.0,132.2474365234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.737548828125,0.9961345195770264,0.309058129787445,0.2275823950767517,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.5793822407722473,0.050000000745058,0.0480524934828281,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366638183594,0.8425117135047913,0.1546119600534439,0.1079769730567932,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.5793822407722473,0.050000000745058,0.0480524934828281,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358703613281,0.7654942870140076,0.115430936217308,0.5182662606239319,290.73687744140625,290.45001220703125,288.9700012207031,284.3540954589844,290.8147277832031,295.64923095703125,290.7414245605469,1.0,0.2223031818866729,1.0,1.0,0.3341044783592224,1.0,-1.1400202512741089,0.8977761268615723,0.2422441393136978,0.6207348704338074,0.0,0.0,0.0,25.58102035522461,31.0,62.176639556884766,-0.0,133.91551208496094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757263183594,0.995917558670044,0.3194353878498077,0.226623073220253,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.5801334977149963,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749938964844,0.8493900895118713,0.1581414490938186,0.1103942096233367,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.5801334977149963,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.7731257081031799,0.1185984537005424,0.5320354700088501,290.7751770019531,290.3500061035156,289.0433349609375,284.3893737792969,290.84295654296875,295.6717529296875,290.7790832519531,1.0,0.2248955816030502,1.0,1.0,0.3299106359481811,1.0,-1.1582850217819214,0.9167360067367554,0.2415489703416824,0.6355728507041931,0.0,0.0,0.0,25.71895408630371,34.0,53.63499450683594,-0.0,139.1016082763672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757263183594,0.995917558670044,0.3194353878498077,0.226623073220253,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.5801334977149963,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749938964844,0.8493900895118713,0.1581414490938186,0.1103942096233367,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.5801334977149963,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.7731257081031799,0.1185984537005424,0.5320354700088501,290.7751770019531,290.3500061035156,289.0433349609375,284.3893737792969,290.84295654296875,295.6717529296875,290.7790832519531,1.0,0.2248955816030502,1.0,1.0,0.3299106359481811,1.0,-1.1582850217819214,0.9167360067367554,0.2415489703416824,0.6355728507041931,0.0,0.0,0.0,25.71895408630371,34.0,53.63499450683594,-0.0,139.1016082763672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.9962919354438782,0.3298639953136444,0.2282950729131698,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.5788217186927795,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.8541510105133057,0.1618833094835281,0.1129746809601783,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.5788217186927795,0.050000000745058,0.0480553619563579,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.7790587544441223,0.1220777407288551,0.547340452671051,290.81085205078125,290.25,289.1166687011719,284.4258728027344,290.8741149902344,295.6920471191406,290.8146057128906,1.0,0.2287030816078186,1.0,1.0,0.3257167935371399,1.0,-1.1817748546600342,0.9395936727523804,0.2421812117099762,0.6533684730529785,0.0,0.0,0.0,26.22602081298828,37.0,49.80381774902344,-0.0,146.6402130126953,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.9962919354438782,0.3298639953136444,0.2282950729131698,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.5788217186927795,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.8541510105133057,0.1618833094835281,0.1129746809601783,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80670166015625,0.5788217186927795,0.050000000745058,0.0480553619563579,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.7790587544441223,0.1220777407288551,0.547340452671051,290.81085205078125,290.25,289.1166687011719,284.4258728027344,290.8741149902344,295.6920471191406,290.8146057128906,1.0,0.2287030816078186,1.0,1.0,0.3257167935371399,1.0,-1.1817748546600342,0.9395936727523804,0.2421812117099762,0.6533684730529785,0.0,0.0,0.0,26.22602081298828,37.0,49.80381774902344,-0.0,146.6402130126953,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.997099757194519,0.3401691019535064,0.2322448045015335,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.575702428817749,0.050000000745058,0.0480728298425674,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8569103479385376,0.1657776981592178,0.1156864985823631,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.575702428817749,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.7832959294319153,0.1257909834384918,0.5638576745986938,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,295.7093200683594,290.8097839355469,1.0,0.233561709523201,1.0,1.0,0.3068975508213043,1.0,-1.209636688232422,0.9849093556404114,0.2247273176908493,0.6927240490913391,0.0,0.0,0.0,27.070180892944336,40.0,-7.133816719055176,-0.0,156.43836975097656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128662109375,0.997099757194519,0.3401691019535064,0.2322448045015335,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.575702428817749,0.050000000745058,0.0480728298425674,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.8569103479385376,0.1657776981592178,0.1156864985823631,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.575702428817749,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.7832959294319153,0.1257909834384918,0.5638576745986938,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,295.7093200683594,290.8097839355469,1.0,0.233561709523201,1.0,1.0,0.3068975508213043,1.0,-1.209636688232422,0.9849093556404114,0.2247273176908493,0.6927240490913391,0.0,0.0,0.0,27.070180892944336,40.0,-7.133816719055176,-0.0,156.43836975097656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981409907341005,0.3500459790229797,0.2383572459220886,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.570814311504364,0.050000000745058,0.0481012351810932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573926091194153,0.1696555316448211,0.1184214800596237,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.570814311504364,0.050000000745058,0.0481012351810932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855058908462524,0.129587709903717,0.5809615850448608,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,295.72149658203125,290.7601623535156,1.0,0.239307016134262,1.0,1.0,0.2880782783031463,1.0,-1.240853786468506,1.0332502126693726,0.2076036930084228,0.7344717383384705,0.0,0.0,0.0,28.252553939819336,43.0,-56.50981140136719,-0.0,168.39292907714844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981409907341005,0.3500459790229797,0.2383572459220886,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.570814311504364,0.050000000745058,0.0481012351810932,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573926091194153,0.1696555316448211,0.1184214800596237,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.570814311504364,0.050000000745058,0.0481012351810932,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855058908462524,0.129587709903717,0.5809615850448608,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,295.72149658203125,290.7601623535156,1.0,0.239307016134262,1.0,1.0,0.2880782783031463,1.0,-1.240853786468506,1.0332502126693726,0.2076036930084228,0.7344717383384705,0.0,0.0,0.0,28.252553939819336,43.0,-56.50981140136719,-0.0,168.39292907714844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73468017578125,0.9986581802368164,0.3548071384429931,0.2421230971813202,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677652955055237,0.050000000745058,0.0481196045875549,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8568024635314941,0.1715752035379409,0.1197790056467056,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677652955055237,0.050000000745058,0.0481196045875549,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.7858431935310364,0.1314965188503265,0.5895975232124329,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,290.6405639648437,295.7252502441406,290.7294311523437,1.0,0.2424610555171966,1.0,1.0,0.2786686420440674,1.0,-1.2574132680892944,1.0580662488937378,0.1993470340967178,0.7558151483535767,0.0,0.0,0.0,28.96883201599121,43.0,-71.74305725097656,-0.0,175.14328002929688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.9990000128746032,0.3594527244567871,0.2462625056505203,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643818974494934,0.050000000745058,0.0481406114995479,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993103027344,0.8557436466217041,0.1734815537929535,0.1211297065019607,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643818974494934,0.050000000745058,0.0481406114995479,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.7857329845428467,0.1334059834480285,0.5982615947723389,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,290.5594787597656,295.7245788574219,290.6899108886719,1.0,0.2457770258188247,1.0,1.0,0.2633861899375915,1.0,-1.2744532823562622,1.089936375617981,0.18451689183712,0.7841010093688965,0.0,0.0,0.0,29.76482582092285,46.0,-97.37833404541016,-0.0,182.3894195556641,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.9990000128746032,0.3682839572429657,0.2555494606494903,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5566920042037964,0.050000000745058,0.0481910184025764,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.585693359375,0.8522458672523499,0.1771842688322067,0.1237789615988731,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5566920042037964,0.050000000745058,0.0481910184025764,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873413085937,0.7841553688049316,0.1371681988239288,0.6154719591140747,290.58514404296875,289.59521484375,289.4100036621094,284.5832214355469,290.4056701660156,295.7177734375,290.5738525390625,1.0,0.2528164982795715,1.0,1.0,0.2328212410211563,1.0,-1.3095604181289673,1.1536579132080078,0.1559025645256042,0.8404742479324341,0.0,0.0,0.0,31.598295211791992,49.0,-146.9914093017578,-0.0,198.29800415039065,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.9990000128746032,0.3682839572429657,0.2555494606494903,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5566920042037964,0.050000000745058,0.0481910184025764,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.585693359375,0.8522458672523499,0.1771842688322067,0.1237789615988731,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997009277344,0.5566920042037964,0.050000000745058,0.0481910184025764,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5873413085937,0.7841553688049316,0.1371681988239288,0.6154719591140747,290.58514404296875,289.59521484375,289.4100036621094,284.5832214355469,290.4056701660156,295.7177734375,290.5738525390625,1.0,0.2528164982795715,1.0,1.0,0.2328212410211563,1.0,-1.3095604181289673,1.1536579132080078,0.1559025645256042,0.8404742479324341,0.0,0.0,0.0,31.598295211791992,49.0,-146.9914093017578,-0.0,198.29800415039065,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4623413085937,0.9990000128746032,0.3765186071395874,0.2659087479114532,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.478515625,0.5480824708938599,0.050000000745058,0.0482525043189525,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4644775390625,0.8471911549568176,0.1807213723659515,0.1263182908296585,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.478515625,0.5480824708938599,0.050000000745058,0.0482525043189525,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4660339355469,0.7809926271438599,0.1408292055130005,0.6322896480560303,290.46392822265625,289.42999267578125,289.4833374023437,284.6252746582031,290.2837829589844,295.7048645019531,290.4532470703125,1.0,0.2602730393409729,1.0,1.0,0.202256292104721,1.0,-1.3453787565231323,1.215208649635315,0.1301701962947845,0.8945632576942444,0.0,0.0,0.0,33.741111755371094,52.0,-161.4551239013672,-0.0,215.9484405517578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
