time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4623413085937,0.9990000128746032,0.3765186071395874,0.2659087479114532,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.478515625,0.5480824708938599,0.050000000745058,0.0482525043189525,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4644775390625,0.8471911549568176,0.1807213723659515,0.1263182908296585,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.478515625,0.5480824708938599,0.050000000745058,0.0482525043189525,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4660339355469,0.7809926271438599,0.1408292055130005,0.6322896480560303,290.46392822265625,289.42999267578125,289.4833374023437,284.6252746582031,290.2837829589844,295.7048645019531,290.4532470703125,1.0,0.2602730393409729,1.0,1.0,0.202256292104721,1.0,-1.3453787565231323,1.215208649635315,0.1301701962947845,0.8945632576942444,0.0,0.0,0.0,33.741111755371094,52.0,-161.4551239013672,-0.0,215.9484405517578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385009765625,0.9990000128746032,0.3842602670192718,0.2770330011844635,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558044433594,0.5391826629638672,0.050000000745058,0.0483228489756584,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3407897949219,0.8413841724395752,0.1841568499803543,0.1287829130887985,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558044433594,0.5391826629638672,0.050000000745058,0.0483228489756584,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3423767089844,0.7769612073898315,0.1444162875413894,0.6487864255905151,290.3401794433594,289.2677307128906,289.5566711425781,284.6683654785156,290.154541015625,295.6925048828125,290.32916259765625,1.0,0.2680206000804901,1.0,1.0,0.1632816046476364,1.0,-1.3816629648208618,1.2809545993804932,0.100708395242691,0.9527469277381896,0.0,0.0,0.0,36.136016845703125,55.0,-170.86334228515625,-0.0,235.2338409423828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385009765625,0.9990000128746032,0.3842602670192718,0.2770330011844635,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558044433594,0.5391826629638672,0.050000000745058,0.0483228489756584,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3407897949219,0.8413841724395752,0.1841568499803543,0.1287829130887985,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558044433594,0.5391826629638672,0.050000000745058,0.0483228489756584,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3423767089844,0.7769612073898315,0.1444162875413894,0.6487864255905151,290.3401794433594,289.2677307128906,289.5566711425781,284.6683654785156,290.154541015625,295.6925048828125,290.32916259765625,1.0,0.2680206000804901,1.0,1.0,0.1632816046476364,1.0,-1.3816629648208618,1.2809545993804932,0.100708395242691,0.9527469277381896,0.0,0.0,0.0,36.136016845703125,55.0,-170.86334228515625,-0.0,235.2338409423828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.177490234375,0.9990000128746032,0.3914499580860138,0.2887119948863983,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.5304861068725586,0.050000000745058,0.0483998619019985,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1814270019531,0.8353754878044128,0.1874789297580719,0.1311842054128646,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.5304861068725586,0.050000000745058,0.0483998619019985,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839599609375,0.772592306137085,0.1479143649339676,0.6649714112281799,290.18035888671875,289.1083984375,289.6300048828125,284.7124328613281,289.897216796875,295.6822814941406,290.1615600585937,1.0,0.2759640216827392,1.0,1.0,0.1243069097399711,1.0,-1.4181790351867676,1.373125076293945,0.0450538583099842,1.037200689315796,0.0,0.0,0.0,38.73218536376953,58.0,-236.5083465576172,-0.0,256.06182861328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.177490234375,0.9990000128746032,0.3914499580860138,0.2887119948863983,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.5304861068725586,0.050000000745058,0.0483998619019985,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1814270019531,0.8353754878044128,0.1874789297580719,0.1311842054128646,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.5304861068725586,0.050000000745058,0.0483998619019985,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839599609375,0.772592306137085,0.1479143649339676,0.6649714112281799,290.18035888671875,289.1083984375,289.6300048828125,284.7124328613281,289.897216796875,295.6822814941406,290.1615600585937,1.0,0.2759640216827392,1.0,1.0,0.1243069097399711,1.0,-1.4181790351867676,1.373125076293945,0.0450538583099842,1.037200689315796,0.0,0.0,0.0,38.73218536376953,58.0,-236.5083465576172,-0.0,256.06182861328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662536621094,0.9990000128746032,0.3946923017501831,0.2948073446750641,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.09649658203125,0.5262145400047302,0.050000000745058,0.0484413243830204,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703125,0.8321958184242249,0.1890255063772201,0.132325530052185,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.09649658203125,0.5262145400047302,0.050000000745058,0.0484413243830204,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728454589844,0.7701947093009949,0.1495749503374099,0.672774076461792,290.0691833496094,289.0746765136719,289.6666564941406,284.7348327636719,289.78472900390625,295.67706298828125,290.0509338378906,1.0,0.2799776792526245,1.0,1.0,0.1048195660114288,1.0,-1.4363328218460083,1.4162685871124268,0.0200642198324203,1.0765187740325928,0.0,0.0,0.0,40.110477447509766,58.0,-266.0527648925781,-0.0,266.9916687011719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686584472656,0.9990000128746032,0.398700475692749,0.276710957288742,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.97955322265625,0.719158411026001,0.1337237209081649,0.1073243990540504,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715881347656,0.8510185480117798,0.1905622631311416,0.1333027780055999,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.99420166015625,0.5394278168678284,0.050000000745058,0.0483199916779994,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736328125,0.7896866202354431,0.151230588555336,0.679588794708252,289.9704895019531,288.9519958496094,289.7033386230469,284.7574462890625,289.7404479980469,295.669677734375,289.957275390625,1.0,0.2851439118385315,1.0,1.0,0.0846492648124694,1.0,-1.494460940361023,1.4876928329467771,0.0067681423388421,1.1353943347930908,0.0,0.0,0.0,38.08213806152344,78.0,-253.3799285888672,-0.0,287.1947937011719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073366522789001,0.3024112582206726,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363099455833435,0.1323570609092712,0.126554325222969,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.831856906414032,0.1936261355876922,0.1355610489845276,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211352705955505,0.050000000745058,0.0484933815896511,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719550728797913,0.1543975323438644,0.6948226094245911,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,295.6652526855469,289.8684387207031,1.0,0.3021256923675537,1.0,1.0,0.0443086586892604,1.0,-1.5696322917938232,1.5693323612213137,0.0002999047865159,1.2017290592193604,0.0,0.0,0.0,43.92094039916992,81.0,-140.84136962890625,-0.0,337.8815612792969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073366522789001,0.3024112582206726,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363099455833435,0.1323570609092712,0.126554325222969,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.831856906414032,0.1936261355876922,0.1355610489845276,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211352705955505,0.050000000745058,0.0484933815896511,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719550728797913,0.1543975323438644,0.6948226094245911,289.8715209960937,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,295.6652526855469,289.8684387207031,1.0,0.3021256923675537,1.0,1.0,0.0443086586892604,1.0,-1.5696322917938232,1.5693323612213137,0.0002999047865159,1.2017290592193604,0.0,0.0,0.0,43.92094039916992,81.0,-140.84136962890625,-0.0,337.8815612792969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.411577045917511,0.3325858116149902,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7160124778747559,0.133462518453598,0.1272419095039367,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119189739227295,0.1969875693321228,0.1380062997341156,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035603046417236,0.050000000745058,0.0487170182168483,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534001469612122,0.1575482487678527,0.709951639175415,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,295.64532470703125,289.8597412109375,1.0,0.3168273568153381,1.0,1.0,0.0039680525660514,1.0,-1.6280603408813477,1.6280561685562134,4.137833457207307e-06,1.2483712434768677,0.0,0.0,0.0,50.7608757019043,84.0,-39.79348373413086,-0.0,386.7785339355469,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587646484375,0.9990000128746032,0.411577045917511,0.3325858116149902,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583984375,0.7160124778747559,0.133462518453598,0.1272419095039367,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119189739227295,0.1969875693321228,0.1380062997341156,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85809326171875,0.5035603046417236,0.050000000745058,0.0487170182168483,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534001469612122,0.1575482487678527,0.709951639175415,289.858642578125,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,295.64532470703125,289.8597412109375,1.0,0.3168273568153381,1.0,1.0,0.0039680525660514,1.0,-1.6280603408813477,1.6280561685562134,4.137833457207307e-06,1.2483712434768677,0.0,0.0,0.0,50.7608757019043,84.0,-39.79348373413086,-0.0,386.7785339355469,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153449535369873,0.3568549454212188,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037175893783569,0.1363195776939392,0.1297772824764251,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7979960441589355,0.2007229030132293,0.1406885534524917,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917405247688293,0.050000000745058,0.0489122718572616,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418102025985718,0.1608749628067016,0.7255300283432007,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,295.6270446777344,289.8884582519531,1.0,0.3300487101078033,1.0,1.0,0.0023808313999325,1.0,-1.6824017763137815,1.6823986768722534,3.1104891604627483e-06,1.2913488149642944,0.0,0.0,0.0,56.843536376953125,72.0,22.707069396972656,-0.0,434.3911437988281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153449535369873,0.3568549454212188,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037175893783569,0.1363195776939392,0.1297772824764251,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7979960441589355,0.2007229030132293,0.1406885534524917,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917405247688293,0.050000000745058,0.0489122718572616,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418102025985718,0.1608749628067016,0.7255300283432007,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,295.6270446777344,289.8884582519531,1.0,0.3300487101078033,1.0,1.0,0.0023808313999325,1.0,-1.6824017763137815,1.6823986768722534,3.1104891604627483e-06,1.2913488149642944,0.0,0.0,0.0,56.843536376953125,72.0,22.707069396972656,-0.0,434.3911437988281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205906689167022,0.363732635974884,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056594491004944,0.1402403861284256,0.1333167850971222,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982050776481628,0.2047946751117706,0.143509566783905,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886074960231781,0.050000000745058,0.048969879746437,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.742462694644928,0.1644758880138397,0.7415894269943237,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,295.62017822265625,289.9382629394531,1.0,0.336180031299591,1.0,1.0,0.0007936104666441,1.0,-1.7176628112792969,1.7176601886749268,2.657065124367364e-06,1.3193987607955933,0.0,0.0,0.0,59.07100677490234,60.0,59.056182861328125,-0.0,461.76611328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205906689167022,0.363732635974884,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056594491004944,0.1402403861284256,0.1333167850971222,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982050776481628,0.2047946751117706,0.143509566783905,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886074960231781,0.050000000745058,0.048969879746437,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.742462694644928,0.1644758880138397,0.7415894269943237,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,295.62017822265625,289.9382629394531,1.0,0.336180031299591,1.0,1.0,0.0007936104666441,1.0,-1.7176628112792969,1.7176601886749268,2.657065124367364e-06,1.3193987607955933,0.0,0.0,0.0,59.07100677490234,60.0,59.056182861328125,-0.0,461.76611328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.424721896648407,0.34717857837677,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201151251792908,0.142528235912323,0.1352230161428451,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134257793426514,0.2069976925849914,0.1448899060487747,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6125068068504333,0.1338154673576355,0.0836228355765342,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561376094818115,0.1664575338363647,0.7494314908981323,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,295.6242980957031,289.96636962890625,1.0,0.3379211127758026,1.0,1.0,0.0,1.0,-1.752671480178833,1.7526689767837524,2.5001793346746126e-06,1.3459879159927368,0.0,0.0,0.0,56.321807861328125,60.0,69.70423126220703,-0.0,475.15960693359375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318351745605469,0.3260999917984009,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377352714538574,0.1449930369853973,0.1373213529586792,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940185546875,0.8321592211723328,0.2092997431755066,0.1463507115840912,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175902128219604,0.1334901303052902,0.1256164312362671,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749497890472412,0.1685596257448196,0.757882833480835,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,295.6360778808594,289.9994812011719,1.0,0.33941650390625,1.0,1.0,0.0,1.0,-1.792287826538086,1.7922852039337158,2.5956073841371108e-06,1.3781903982162476,0.0,0.0,0.0,53.03409957885742,63.0,80.183349609375,-0.0,490.2244262695313,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454503953456878,0.3240282535552978,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472658753395081,0.1502283811569214,0.1421435177326202,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395682573318481,0.2140407860279083,0.1496007889509201,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217754125595093,0.1331052035093307,0.1271344572305679,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832769751548767,0.1729342639446258,0.7770864963531494,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,295.6727905273437,290.06756591796875,1.0,0.3441760540008545,1.0,1.0,0.0,1.0,-1.824371218681336,1.824368476867676,2.687058213268756e-06,1.4034440517425537,0.0,0.0,0.0,53.37255096435547,66.0,91.26990509033205,-0.0,512.1456298828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454503953456878,0.3240282535552978,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472658753395081,0.1502283811569214,0.1421435177326202,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395682573318481,0.2140407860279083,0.1496007889509201,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217754125595093,0.1331052035093307,0.1271344572305679,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832769751548767,0.1729342639446258,0.7770864963531494,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,295.6727905273437,290.06756591796875,1.0,0.3441760540008545,1.0,1.0,0.0,1.0,-1.824371218681336,1.824368476867676,2.687058213268756e-06,1.4034440517425537,0.0,0.0,0.0,53.37255096435547,66.0,91.26990509033205,-0.0,512.1456298828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.457651674747467,0.3240835070610046,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559981942176819,0.155887559056282,0.1473955810070037,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455899357795715,0.2190407067537307,0.153040811419487,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242271304130554,0.135113924741745,0.1285471022129058,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902748584747314,0.1775978803634643,0.7976623773574829,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,295.7093200683594,290.1385498046875,1.0,0.3499244749546051,1.0,1.0,0.0,1.0,-1.8612743616104128,1.861271619796753,2.7945175133936573e-06,1.432446002960205,0.0,0.0,0.0,54.25016403198242,69.0,97.15565490722656,-0.0,539.7515869140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.457651674747467,0.3240835070610046,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559981942176819,0.155887559056282,0.1473955810070037,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455899357795715,0.2190407067537307,0.153040811419487,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242271304130554,0.135113924741745,0.1285471022129058,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902748584747314,0.1775978803634643,0.7976623773574829,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,295.7093200683594,290.1385498046875,1.0,0.3499244749546051,1.0,1.0,0.0,1.0,-1.8612743616104128,1.861271619796753,2.7945175133936573e-06,1.432446002960205,0.0,0.0,0.0,54.25016403198242,69.0,97.15565490722656,-0.0,539.7515869140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695899486541748,0.3248899579048157,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647030353546143,0.1618886291980743,0.1529921144247055,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512543439865112,0.2242663949728012,0.1566468179225921,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287400364875793,0.1385222226381302,0.1314829140901565,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969351410865784,0.182518646121025,0.8194407820701599,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,295.7419128417969,290.21148681640625,1.0,0.3565681576728821,1.0,1.0,0.0,1.0,-1.90296733379364,1.902964472770691,2.918853397204657e-06,1.4651799201965332,0.0,0.0,0.0,55.40963745117188,72.0,100.43780517578124,-0.0,572.6657104492188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695899486541748,0.3248899579048157,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647030353546143,0.1618886291980743,0.1529921144247055,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512543439865112,0.2242663949728012,0.1566468179225921,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287400364875793,0.1385222226381302,0.1314829140901565,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969351410865784,0.182518646121025,0.8194407820701599,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,295.7419128417969,290.21148681640625,1.0,0.3565681576728821,1.0,1.0,0.0,1.0,-1.90296733379364,1.902964472770691,2.918853397204657e-06,1.4651799201965332,0.0,0.0,0.0,55.40963745117188,72.0,100.43780517578124,-0.0,572.6657104492188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816036820411682,0.3264558911323547,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732033729553223,0.1681843400001526,0.1588818132877349,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564954400062561,0.229697436094284,0.160402774810791,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342159748077393,0.142817348241806,0.1353642493486404,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.803175687789917,0.1876802295446396,0.8423396944999695,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,295.7701721191406,290.28546142578125,1.0,0.3639760613441467,1.0,1.0,0.0,1.0,-1.9485868215560915,1.948583722114563,3.058414449697011e-06,1.5009548664093018,0.0,0.0,0.0,56.84102630615234,75.0,102.25282287597656,-0.0,610.7112426757812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816036820411682,0.3264558911323547,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732033729553223,0.1681843400001526,0.1588818132877349,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564954400062561,0.229697436094284,0.160402774810791,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342159748077393,0.142817348241806,0.1353642493486404,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.803175687789917,0.1876802295446396,0.8423396944999695,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,295.7701721191406,290.28546142578125,1.0,0.3639760613441467,1.0,1.0,0.0,1.0,-1.9485868215560915,1.948583722114563,3.058414449697011e-06,1.5009548664093018,0.0,0.0,0.0,56.84102630615234,75.0,102.25282287597656,-0.0,610.7112426757812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876725375652313,0.3274900019168854,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773578763008118,0.1714327335357666,0.1619255989789962,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8589701056480408,0.2324853986501693,0.1623331904411316,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371534705162048,0.1452057063579559,0.137556567788124,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061466217041016,0.1903463751077652,0.8541855216026306,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,295.78289794921875,290.3226928710937,1.0,0.3679278492927551,1.0,1.0,0.0,1.0,-1.97265887260437,1.9726557731628416,3.1335193853010423e-06,1.5198147296905518,0.0,0.0,0.0,57.64994430541992,75.0,102.82579040527344,-0.0,631.6160888671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937898516654968,0.3286685347557068,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814478278160095,0.1747447401285171,0.1650314629077911,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613609075546265,0.2353201657533645,0.1642972230911255,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.740181565284729,0.147723987698555,0.1398826986551284,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.80898517370224,0.193067193031311,0.8662843704223633,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,295.7948608398437,290.3600158691406,1.0,0.3720269501209259,1.0,1.0,0.0,1.0,-1.9974843263626096,1.997481107711792,3.212020601495169e-06,1.5392522811889648,0.0,0.0,0.0,58.51586532592773,78.0,103.24871826171876,-0.0,653.7640991210938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.500207245349884,0.3300286829471588,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856364846229553,0.1782554388046264,0.1683259159326553,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.863771378993988,0.2383176535367965,0.1663751155138015,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434094548225403,0.1504646390676498,0.1424260139465332,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930358886719,0.8118026256561279,0.1959538459777832,0.879130482673645,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,295.806640625,290.39892578125,1.0,0.3764348030090332,1.0,1.0,0.0,1.0,-2.024049997329712,2.0240466594696045,3.297188641226967e-06,1.5600385665893557,0.0,0.0,0.0,59.47309494018555,78.0,103.56900787353516,-0.0,678.1199340820312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.506182074546814,0.3313835859298706,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894501686096191,0.1815530508756637,0.1714218854904174,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.865942656993866,0.2411275207996368,0.1683236807584762,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464479804039001,0.1530894190073013,0.1448695808649063,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143091797828674,0.198667362332344,0.891213059425354,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,295.8169860839844,290.43487548828125,1.0,0.3806200325489044,1.0,1.0,0.0,1.0,-2.049179553985596,2.0491762161254883,3.37885307999386e-06,1.5796881914138794,0.0,0.0,0.0,60.4028205871582,81.0,103.78640747070312,-0.0,701.775390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5187978148460388,0.3344507813453674,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972550392150879,0.1885975003242492,0.1780394166707992,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703480362892151,0.2471145093441009,0.1724773496389389,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529453039169312,0.1588216572999954,0.1502243727445602,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193278312683105,0.204469546675682,0.9170674085617064,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,295.8372802734375,290.5099182128906,1.0,0.3896675109863281,1.0,1.0,0.0,1.0,-2.1032791137695312,2.1032755374908447,3.5582875170803163e-06,1.6219494342803955,0.0,0.0,0.0,62.4702262878418,84.0,104.06542205810548,-0.0,754.7246704101562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5187978148460388,0.3344507813453674,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972550392150879,0.1885975003242492,0.1780394166707992,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703480362892151,0.2471145093441009,0.1724773496389389,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529453039169312,0.1588216572999954,0.1502243727445602,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193278312683105,0.204469546675682,0.9170674085617064,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,295.8372802734375,290.5099182128906,1.0,0.3896675109863281,1.0,1.0,0.0,1.0,-2.1032791137695312,2.1032755374908447,3.5582875170803163e-06,1.6219494342803955,0.0,0.0,0.0,62.4702262878418,84.0,104.06542205810548,-0.0,754.7246704101562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316532254219055,0.3377275764942169,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049196600914001,0.1958702802658081,0.1848746836185455,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746849894523621,0.2532782852649688,0.1767550855875015,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596563100814819,0.1648632138967514,0.155884250998497,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242014646530151,0.2104653716087341,0.9438011646270752,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,295.8564147949219,290.58502197265625,1.0,0.3990956246852875,1.0,1.0,0.0,1.0,-2.15946626663208,2.1594624519348145,3.749880988834775e-06,1.6657854318618774,0.0,0.0,0.0,64.68824005126953,87.0,104.19865417480467,-0.0,812.623046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316532254219055,0.3377275764942169,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049196600914001,0.1958702802658081,0.1848746836185455,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746849894523621,0.2532782852649688,0.1767550855875015,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596563100814819,0.1648632138967514,0.155884250998497,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242014646530151,0.2104653716087341,0.9438011646270752,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,295.8564147949219,290.58502197265625,1.0,0.3990956246852875,1.0,1.0,0.0,1.0,-2.15946626663208,2.1594624519348145,3.749880988834775e-06,1.6657854318618774,0.0,0.0,0.0,64.68824005126953,87.0,104.19865417480467,-0.0,812.623046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447647571563721,0.3410867154598236,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123252391815186,0.2033659368753433,0.1919209063053131,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.879051685333252,0.2596171498298645,0.181154727935791,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665868401527405,0.1711779087781906,0.1618096232414245,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.829056978225708,0.2166488617658615,0.971379816532135,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,295.874755859375,290.6601257324219,1.0,0.4088437855243683,1.0,1.0,0.0,1.0,-2.2174885272979736,2.217484712600708,3.953318810090423e-06,1.710998296737671,0.0,0.0,0.0,67.03004455566406,105.0,104.24846649169922,-0.0,875.5145263671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
