time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447647571563721,0.3410867154598236,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123252391815186,0.2033659368753433,0.1919209063053131,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.879051685333252,0.2596171498298645,0.181154727935791,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665868401527405,0.1711779087781906,0.1618096232414245,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.829056978225708,0.2166488617658615,0.971379816532135,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,295.874755859375,290.6601257324219,1.0,0.4088437855243683,1.0,1.0,0.0,1.0,-2.2174885272979736,2.217484712600708,3.953318810090423e-06,1.710998296737671,0.0,0.0,0.0,67.03004455566406,105.0,104.24846649169922,-0.0,875.5145263671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512165427207947,0.3480487167835235,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119618892669678,0.2072081267833709,0.1955684125423431,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767568469047546,0.2628635168075561,0.1834343373775482,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662737965583801,0.1744422763586044,0.1649104356765747,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276236057281494,0.2198205888271331,0.9856997132301332,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,295.8830871582031,290.69744873046875,1.0,0.4161272346973419,1.0,1.0,0.0,1.0,-2.253879308700561,2.253875255584717,4.083474777871743e-06,1.739140272140503,0.0,0.0,0.0,69.51520538330078,105.0,104.14654541015624,-0.0,920.41064453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571630597114563,0.3586736023426056,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090030550956726,0.2111098915338516,0.199308380484581,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716190457344055,0.2661572992801666,0.1857737004756927,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635130286216736,0.1777729988098144,0.1681108772754669,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237053155899048,0.2230356633663177,1.000399112701416,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,295.8860168457031,290.7350158691406,1.0,0.4246360063552856,1.0,1.0,0.0,1.0,-2.295438289642334,2.29543399810791,4.235042979416903e-06,1.771384358406067,0.0,0.0,0.0,72.98351287841797,108.0,104.28498840332033,-0.0,975.778564453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5680999159812927,0.3732564449310303,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080189824104309,0.2188099771738052,0.2066550105810165,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671058416366577,0.2726477086544037,0.1903568655252456,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627594470977783,0.184378519654274,0.1744253188371658,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207440376281738,0.2293532639741897,1.029126524925232,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,295.8828125,290.8085021972656,1.0,0.4385405480861664,1.0,1.0,0.0,1.0,-2.3693904876708984,2.3693861961364746,4.5123938434699085e-06,1.8289940357208248,0.0,0.0,0.0,78.43248748779297,108.0,104.5967025756836,-0.0,1075.9852294921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684256553649902,0.3736253380775451,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080378174781799,0.2190398424863815,0.206873670220375,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670269846916199,0.2728414237499237,0.1904931217432022,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627826929092407,0.1845763623714447,0.1746138036251068,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207029700279236,0.2295414358377456,1.02997887134552,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,295.8827514648437,290.8106689453125,1.0,0.4389365613460541,1.0,1.0,0.0,1.0,-2.3715107440948486,2.3715062141418457,4.520475613389863e-06,1.8306422233581543,0.0,0.0,0.0,78.58074951171875,111.0,104.59710693359376,-0.0,1078.9112548828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796817541122437,0.3847785294055938,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096880912780762,0.2269238829612732,0.2143622189760208,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655180335044861,0.279483437538147,0.1951577365398407,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645520567893982,0.1913808733224868,0.1810863614082336,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203127980232239,0.2359876781702041,1.0591154098510742,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,295.8825378417969,290.88385009765625,1.0,0.4519652426242828,1.0,1.0,0.0,1.0,-2.442289590835572,2.4422848224639893,4.794519099959871e-06,1.8856313228607176,0.0,0.0,0.0,83.34786224365234,111.0,104.54443359375,-0.0,1178.5843505859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.58002108335495,0.3850678205490112,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097652792930603,0.2271592915058136,0.2145853787660598,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655065298080444,0.2796817719936371,0.1952966749668121,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646323442459106,0.1915846318006515,0.1812797486782074,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203299045562744,0.2361800372600555,1.059982419013977,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,295.8825988769531,290.8860168457031,1.0,0.4523382186889648,1.0,1.0,0.0,1.0,-2.44434666633606,2.444341897964477,4.802608145837439e-06,1.8872292041778564,0.0,0.0,0.0,83.48064422607422,114.0,104.54144287109376,-0.0,1181.53662109375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917641520500183,0.3946850895881653,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125446438789368,0.2351202070713043,0.2222646325826645,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.865341305732727,0.2863460183143616,0.2000596076250076,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675233483314514,0.1984384804964065,0.1879217028617859,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210792541503906,0.2426156997680664,1.0896300077438354,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,295.8833923339844,290.96124267578125,1.0,0.4650074243545532,1.0,1.0,0.0,1.0,-2.514451026916504,2.5144460201263428,5.082471489004092e-06,1.9416815042495728,0.0,0.0,0.0,88.01509094238281,117.0,104.42345428466795,-0.0,1284.9041748046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917641520500183,0.3946850895881653,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125446438789368,0.2351202070713043,0.2222646325826645,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.865341305732727,0.2863460183143616,0.2000596076250076,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675233483314514,0.1984384804964065,0.1879217028617859,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210792541503906,0.2426156997680664,1.0896300077438354,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,295.8833923339844,290.96124267578125,1.0,0.4650074243545532,1.0,1.0,0.0,1.0,-2.514451026916504,2.5144460201263428,5.082471489004092e-06,1.9416815042495728,0.0,0.0,0.0,88.01509094238281,117.0,104.42345428466795,-0.0,1284.9041748046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033164858818054,0.4039584696292877,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149212002754211,0.2426841259002685,0.2295629233121872,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650532960891724,0.2926454544067383,0.2045554369688034,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699629664421082,0.2048701494932174,0.1941662430763244,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.821541965007782,0.2485997974872589,1.1172435283660889,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,295.88214111328125,291.03631591796875,1.0,0.4769743978977203,1.0,1.0,0.0,1.0,-2.5804476737976074,2.580442428588867,5.353309461497702e-06,1.992936134338379,0.0,0.0,0.0,92.4495849609375,120.0,104.25395965576172,-0.0,1387.82666015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033164858818054,0.4039584696292877,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149212002754211,0.2426841259002685,0.2295629233121872,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650532960891724,0.2926454544067383,0.2045554369688034,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699629664421082,0.2048701494932174,0.1941662430763244,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.821541965007782,0.2485997974872589,1.1172435283660889,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,295.88214111328125,291.03631591796875,1.0,0.4769743978977203,1.0,1.0,0.0,1.0,-2.5804476737976074,2.580442428588867,5.353309461497702e-06,1.992936134338379,0.0,0.0,0.0,92.4495849609375,120.0,104.25395965576172,-0.0,1387.82666015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090400815010071,0.4083975255489349,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160590529441833,0.246366798877716,0.2331041097640991,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649610280990601,0.2957165241241455,0.2067370414733886,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711055278778076,0.20797099173069,0.1971671879291534,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.821750819683075,0.2514700591564178,1.130440354347229,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,295.8809509277344,291.07379150390625,1.0,0.4827174246311188,1.0,1.0,0.0,1.0,-2.612122058868408,2.612116575241089,5.485805559146684e-06,2.0175318717956543,0.0,0.0,0.0,94.6142578125,120.0,104.16059112548828,-0.0,1439.110595703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147441267967224,0.4126662015914917,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172115683555603,0.2500006258487701,0.2365913391113281,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649491667747498,0.2987536787986755,0.2088892608880996,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722454071044922,0.2110107690095901,0.2001031339168548,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219881057739258,0.2542760670185089,1.143312692642212,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,295.8796081542969,291.1112365722656,1.0,0.4883111119270324,1.0,1.0,0.0,1.0,-2.643024444580078,2.643018960952759,5.616634098259965e-06,2.041527509689331,0.0,0.0,0.0,96.73521423339844,123.0,104.06846618652344,-0.0,1490.282470703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215797662734985,0.4175503849983215,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186419606208801,0.254313200712204,0.2407221049070358,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650632500648499,0.302368700504303,0.2114454209804535,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736415863037109,0.2145944535732269,0.2035573422908783,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223366141319275,0.257576048374176,1.1584172248840332,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,295.8778381347656,291.1560974121094,1.0,0.4948467016220093,1.0,1.0,0.0,1.0,-2.6792314052581787,2.679225444793701,5.77187756789499e-06,2.069640874862671,0.0,0.0,0.0,99.2212371826172,123.0,103.96265411376952,-0.0,1551.636474609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261388659477234,0.4206620156764984,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196326494216919,0.2571665942668915,0.2434509843587875,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652218580245972,0.3047670423984527,0.2131384760141372,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746003866195679,0.2169526070356369,0.2058263570070266,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226154446601868,0.2597434222698211,1.1683189868927002,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,295.8766784667969,291.1859741210937,1.0,0.4991079568862915,1.0,1.0,0.0,1.0,-2.7029104232788086,2.702904462814331,5.874549515283434e-06,2.088026285171509,0.0,0.0,0.0,100.84362030029295,126.0,103.89591217041016,-0.0,1592.5667724609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.634978711605072,0.4263419210910797,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216521143913269,0.2626488208770752,0.2486853897571563,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.865728497505188,0.3093900382518768,0.2163963764905929,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765412330627441,0.221455842256546,0.2101510316133499,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232767581939697,0.2638740539550781,1.1871510744094849,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.2986145019531,295.87457275390625,291.24371337890625,1.0,0.5071471929550171,1.0,1.0,0.0,1.0,-2.7477712631225586,2.747765064239502,6.071543793950696e-06,2.122856616973877,0.0,0.0,0.0,103.89922332763672,126.0,103.77789306640624,-0.0,1671.8240966796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375700831413269,0.4279181659221649,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222700953483582,0.2642442286014557,0.2502066791057586,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659268617630005,0.3107389211654663,0.2173457443714141,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771329879760742,0.2227601855993271,0.2114016562700271,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235021829605103,0.2650685906410217,1.1925880908966064,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,295.8739929199219,291.2605895996094,1.0,0.5094504356384277,1.0,1.0,0.0,1.0,-2.760673999786377,2.7606678009033203,6.128803306637565e-06,2.132873773574829,0.0,0.0,0.0,104.77203369140624,129.0,103.74640655517578,-0.0,1695.0291748046875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.189522625479514e-21,-4.59476171663654e-21,-4.594761312739757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9990000128746032,0.6428794264793396,0.4318350851535797,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3205261230469,0.8237600326538086,0.2677672207355499,0.2539680302143097,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28173828125,0.8663868308067322,0.3134880065917969,0.2196847796440124,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669128417969,0.7785500884056091,0.2256166189908981,0.2144828885793686,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8240190744400024,0.267575740814209,1.2059326171875,290.2237854003906,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,295.8652038574219,289.8191833496094,1.0,0.5151264071464539,1.0,1.0,0.0,1.0,-2.7924554347991943,2.7924492359161377,6.271055099205114e-06,2.157578706741333,0.9952927231788636,0.9952927231788636,0.0,106.94799041748048,129.0,8255.484375,-0.0,1753.1561279296875,1.0,283.14990234375,290.9430236816406,285.5187683105469,285.9989013671875,293.1499938964844,293.1499938964844,283.1499938964844,1526.4951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837823629379272,0.7837935090065002,9.333088968332961e-08,4.154113292694092,4.154102802276611,1.0641622793627905e-05,0.0,0.0,-0.0,3059.04052734375,0.0,16.637344360351562,1871.2376708984373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7162170410156,0.9990000128746032,0.6341383457183838,0.4430976212024688,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611999511719,0.8176454901695251,0.2651346921920776,0.2544653713703155,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7467346191406,0.8582774996757507,0.3085213303565979,0.2190998792648315,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804870605469,0.772185742855072,0.2232237607240677,0.2148101180791854,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613830566406,0.8171192407608032,0.2640407085418701,1.204618215560913,287.7255554199219,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,295.7555236816406,287.5966796875,1.0,0.5188430547714233,1.0,1.0,0.0,1.0,-2.804752349853516,2.80474591255188,6.327905339276185e-06,2.1677663326263428,0.9800969362258912,0.9800969362258912,0.0,110.3590087890625,132.0,12436.1767578125,-0.0,1788.225830078125,1.0,283.1499938964844,287.765625,286.5582580566406,287.1829528808594,293.1499938964844,293.1499938964844,283.1499938964844,1783.130126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8786928057670593,0.8786947131156921,5.401016878181508e-08,4.261783123016357,4.261773586273193,9.82122219284065e-06,0.0,0.0,-0.0,2982.349853515625,0.0,21.067604064941406,1894.8690185546875,0.0,0.0,0.2283666878938675,1.0,0.0,3.0,1.0,0.0
12042780,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.6013278961181641,0.4963234663009643,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.7774150967597961,0.2537305951118469,0.2454573959112167,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8151999711990356,0.291738361120224,0.2085461467504501,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351096272468567,0.2127270102500915,0.206611081957817,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.774256706237793,0.2498635798692703,1.1504508256912231,286.289306640625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,295.4414367675781,286.2593994140625,1.0,0.5228003263473511,1.0,1.0,0.0,1.0,-2.7703065872192383,2.7703003883361816,6.174746886244975e-06,2.141753435134888,0.9774504899978638,0.9774504899978638,0.0,123.93720245361328,120.0,15001.1796875,-0.0,1799.86669921875,1.0,283.1499938964844,285.83935546875,288.4300842285156,289.0312805175781,293.1499938964844,293.1499938964844,283.1499938964844,4589.01025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043989181518557,1.4044023752212524,1.316110740390286e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.212890625,0.0,85.201416015625,1895.4366455078125,0.0,0.0,0.3563066124916076,1.0,0.0,3.0,1.0,0.0
12042840,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9990000128746032,0.6013278961181641,0.4963234663009643,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.7774150967597961,0.2537305951118469,0.2454573959112167,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8151999711990356,0.291738361120224,0.2085461467504501,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351096272468567,0.2127270102500915,0.206611081957817,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.774256706237793,0.2498635798692703,1.1504508256912231,286.289306640625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,295.4414367675781,286.2593994140625,1.0,0.5228003263473511,1.0,1.0,0.0,1.0,-2.7703065872192383,2.7703003883361816,6.174746886244975e-06,2.141753435134888,0.9774504899978638,0.9774504899978638,0.0,123.93720245361328,120.0,15001.1796875,-0.0,1799.86669921875,1.0,283.1499938964844,285.83935546875,288.4300842285156,289.0312805175781,293.1499938964844,293.1499938964844,283.1499938964844,4589.01025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4043989181518557,1.4044023752212524,1.316110740390286e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.212890625,0.0,85.201416015625,1895.4366455078125,0.0,0.0,0.3563066124916076,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9990000128746032,0.5854046940803528,0.5139728784561157,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.7632395625114441,0.2487792819738388,0.2406394630670547,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7993184328079224,0.2851450741291046,0.2036119699478149,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.7222349047660828,0.2079799175262451,0.2020709663629531,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7586725354194641,0.2433968037366867,1.1208986043930054,285.9923400878906,285.58599853515625,291.5,286.064208984375,291.4985046386719,295.3191833496094,285.97027587890625,1.0,0.5209949612617493,1.0,1.0,0.0,1.0,-2.738841772079468,2.7388358116149902,6.035633305145893e-06,2.117593288421631,0.977224051952362,0.977224051952362,0.0,128.0797119140625,120.0,15637.083984375,-0.0,1771.5367431640625,1.0,283.1499938964844,285.5014343261719,289.2938537597656,289.93865966796875,293.1499938964844,293.1499938964844,283.1499938964844,6313.72802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378148928284645,1.0,0.0,0.0,1.647221565246582,1.647226333618164,1.810497423093693e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.7099609375,0.0,137.479248046875,1895.4371337890625,0.0,0.0,0.4127215147018432,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.9973090887069702,0.5709927082061768,0.5204131603240967,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.753047525882721,0.2446841895580291,0.2365204840898513,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.7874088287353516,0.2798590362071991,0.1995912343263626,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.7121028304100037,0.2039048820734024,0.1980540752410888,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7471219897270203,0.2378058284521103,1.0946224927902222,285.7859191894531,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,295.2436218261719,285.7696228027344,1.0,0.5174093842506409,1.0,1.0,0.0,1.0,-2.70053768157959,2.7005317211151123,5.869068445463199e-06,2.0884900093078613,0.9759033918380736,0.9759033918380736,0.0,130.53781127929688,108.0,15998.44921875,-0.0,1725.7301025390625,1.0,283.1499938964844,285.267333984375,290.13690185546875,290.8201904296875,293.1499938964844,293.1499938964844,283.1499938964844,7986.8916015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831258237361908,1.0,0.0,0.0,1.851925015449524,1.851930856704712,2.288443425868536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.646240234375,0.0,195.39149475097656,1895.4371337890625,0.0,0.0,0.4652709364891052,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.980704426765442,0.5530843734741211,0.5013719201087952,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408246397972107,0.2387358099222183,0.2303797155618667,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727811932563782,0.2721868753433227,0.1937250047922134,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977987885475159,0.1975897252559662,0.1916801184415817,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321425080299377,0.2288563549518585,1.052045226097107,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,295.16729736328125,285.4794921875,1.0,0.5055065751075745,1.0,1.0,0.0,1.0,-2.6042702198028564,2.604264736175537,5.456924100144533e-06,2.0134646892547607,0.971575915813446,0.971575915813446,0.0,131.365478515625,96.0,16299.625,-0.0,1591.73876953125,1.0,283.1499938964844,284.9339904785156,290.5629272460937,291.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,11501.4375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042188763618469,1.0,0.0,0.0,2.215521335601806,2.2155299186706543,3.2752558354332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.567138671875,0.0,334.87213134765625,1895.4371337890625,0.0,520.0340576171875,0.5536908507347107,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.980704426765442,0.5530843734741211,0.5013719201087952,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408246397972107,0.2387358099222183,0.2303797155618667,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727811932563782,0.2721868753433227,0.1937250047922134,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977987885475159,0.1975897252559662,0.1916801184415817,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321425080299377,0.2288563549518585,1.052045226097107,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,295.16729736328125,285.4794921875,1.0,0.5055065751075745,1.0,1.0,0.0,1.0,-2.6042702198028564,2.604264736175537,5.456924100144533e-06,2.0134646892547607,0.971575915813446,0.971575915813446,0.0,131.365478515625,96.0,16299.625,-0.0,1591.73876953125,1.0,283.1499938964844,284.9339904785156,290.5629272460937,291.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,11501.4375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042188763618469,1.0,0.0,0.0,2.215521335601806,2.2155299186706543,3.2752558354332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.567138671875,0.0,334.87213134765625,1895.4371337890625,0.0,520.0340576171875,0.5536908507347107,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9833020567893982,0.5449971556663513,0.4926938414573669,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433242201805115,0.2355867475271225,0.2267709225416183,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749224305152893,0.2678644359111786,0.1902024745941162,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990262269973755,0.1938841938972473,0.187588021159172,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319722771644592,0.2232588976621627,1.0237263441085815,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,295.1234436035156,285.3279724121094,1.0,0.4937164485454559,1.0,1.0,0.0,1.0,-2.546308755874634,2.5463035106658936,5.216069439484272e-06,1.9683157205581665,0.9668952226638794,0.9668952226638794,0.0,124.9034423828125,96.0,16441.86328125,-0.0,1484.7222900390625,1.0,283.1499938964844,284.7560119628906,290.0294189453125,291.3503112792969,293.1499938964844,293.1499938964844,283.1499938964844,14404.5888671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429643034934998,1.0,0.0,0.0,2.4693350791931152,2.469345569610596,4.068678549629112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.27587890625,0.0,464.243408203125,1895.4371337890625,0.0,1193.021484375,0.6125020980834961,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.984595537185669,0.5440363883972168,0.4916771650314331,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444274425506592,0.2352254688739776,0.2263272851705551,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.776050865650177,0.2673293054103851,0.1897514760494232,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999761462211609,0.1934258788824081,0.1870566755533218,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326427698135376,0.222533032298088,1.0199488401412964,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,295.1184997558594,285.31109619140625,1.0,0.4918397665023803,1.0,1.0,0.0,1.0,-2.538832426071167,2.5388271808624268,5.185407644603401e-06,1.96249520778656,0.9654729962348938,0.9654729962348938,0.0,123.5643539428711,84.0,16455.53125,-0.0,1469.040283203125,1.0,283.1499938964844,284.7359619140625,289.9389343261719,291.2607421875,293.1499938964844,293.1499938964844,283.1499938964844,14792.81640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541842818260193,1.0,0.0,0.0,2.500869035720825,2.500880002975464,4.173258218997944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.656982421875,0.0,482.3492431640625,1895.4371337890625,0.0,1269.658447265625,0.6231144070625305,1.0,0.0,3.0,1.0,0.0
12043260,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981868267059326,0.5382347106933594,0.4855996072292328,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.757417619228363,0.2333730161190033,0.2238437831401825,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895276546478271,0.2641831338405609,0.1870195418596267,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117656469345093,0.1908130943775177,0.1838712841272354,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421599626541138,0.2181110978126526,0.9964072704315186,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,295.093505859375,285.2098388671875,1.0,0.4780076742172241,1.0,1.0,0.0,1.0,-2.4930787086486816,2.4930737018585205,4.999829798180144e-06,1.926908254623413,0.9581602215766908,0.9581602215766908,0.0,112.18683624267578,72.0,16567.28515625,-0.0,1361.385498046875,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.216796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813110113143921,1.0,0.0,0.0,2.7201523780822754,2.720165252685547,4.937189146403398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.576416015625,0.0,621.843994140625,1895.4371337890625,0.0,1466.500244140625,0.6765896081924438,1.0,0.0,3.0,1.0,0.0
12043320,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981868267059326,0.5382347106933594,0.4855996072292328,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.757417619228363,0.2333730161190033,0.2238437831401825,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895276546478271,0.2641831338405609,0.1870195418596267,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117656469345093,0.1908130943775177,0.1838712841272354,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421599626541138,0.2181110978126526,0.9964072704315186,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,295.093505859375,285.2098388671875,1.0,0.4780076742172241,1.0,1.0,0.0,1.0,-2.4930787086486816,2.4930737018585205,4.999829798180144e-06,1.926908254623413,0.9581602215766908,0.9581602215766908,0.0,112.18683624267578,72.0,16567.28515625,-0.0,1361.385498046875,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.216796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813110113143921,1.0,0.0,0.0,2.7201523780822754,2.720165252685547,4.937189146403398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.576416015625,0.0,621.843994140625,1895.4371337890625,0.0,1466.500244140625,0.6765896081924438,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363267064094543,0.4603975713253021,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713965177536011,0.2325216382741928,0.2225208282470703,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033648729324341,0.2619368433952331,0.1850957572460174,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.723218560218811,0.1891631335020065,0.1817990392446518,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525314688682556,0.2148880809545517,0.979278564453125,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,295.0840759277344,285.1363525390625,1.0,0.4633149802684784,1.0,1.0,0.0,1.0,-2.4359066486358643,2.4359018802642822,4.773530690727057e-06,1.8828258514404297,0.9498072266578674,0.9498072266578674,0.0,102.1740264892578,60.0,16542.54296875,-0.0,1249.252197265625,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.40478515625,293.1499938964844,293.1499938964844,283.1499938964844,20233.00390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580642461776733,1.0,0.0,0.0,2.886938571929932,2.886953353881836,5.56119914563169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.049560546875,0.0,745.0762329101562,1895.4371337890625,0.0,1296.8353271484375,0.7174504995346069,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363267064094543,0.4603975713253021,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713965177536011,0.2325216382741928,0.2225208282470703,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033648729324341,0.2619368433952331,0.1850957572460174,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.723218560218811,0.1891631335020065,0.1817990392446518,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525314688682556,0.2148880809545517,0.979278564453125,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,295.0840759277344,285.1363525390625,1.0,0.4633149802684784,1.0,1.0,0.0,1.0,-2.4359066486358643,2.4359018802642822,4.773530690727057e-06,1.8828258514404297,0.9498072266578674,0.9498072266578674,0.0,102.1740264892578,60.0,16542.54296875,-0.0,1249.252197265625,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.40478515625,293.1499938964844,293.1499938964844,283.1499938964844,20233.00390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580642461776733,1.0,0.0,0.0,2.886938571929932,2.886953353881836,5.56119914563169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.049560546875,0.0,745.0762329101562,1895.4371337890625,0.0,1296.8353271484375,0.7174504995346069,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377516150474548,0.4447140395641327,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800371646881104,0.232350692152977,0.2221205085515976,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115708231925964,0.2610158324241638,0.1842905730009079,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300369739532471,0.1885869950056076,0.181017056107521,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593053579330444,0.2136175334453582,0.9723230600357056,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,295.08026123046875,285.1041259765625,1.0,0.455644279718399,1.0,1.0,0.0,1.0,-2.4063196182250977,2.4063150882720947,4.65830953544355e-06,1.859888792037964,0.9454789161682128,0.9454789161682128,0.0,97.01616668701172,60.0,16507.103515625,-0.0,1193.1920166015625,1.0,283.1499938964844,284.4867553710937,289.21533203125,290.3604431152344,293.1499938964844,293.1499938964844,283.1499938964844,21490.15234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417285799980164,1.0,0.0,0.0,2.9623725414276123,2.962388038635254,5.855617359884491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.309326171875,0.0,806.1503295898438,1895.4371337890625,0.0,1184.7628173828125,0.7332451343536377,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406153798103333,0.427909255027771,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900582551956177,0.2323117554187774,0.2218510210514068,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205430507659912,0.2601960301399231,0.1835587322711944,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379511594772339,0.1881395131349563,0.180363118648529,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674633264541626,0.2125266790390014,0.9662315845489502,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,295.0792541503906,285.0796203613281,1.0,0.447813868522644,1.0,1.0,0.0,1.0,-2.376824140548706,2.376819610595703,4.544889179669553e-06,1.8370177745819087,0.9405391216278076,0.9405391216278076,0.0,91.7349624633789,63.0,16444.8203125,-0.0,1137.982421875,1.0,283.1499938964844,284.458251953125,289.234619140625,290.3575439453125,293.1499938964844,293.1499938964844,283.1499938964844,22414.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262752413749695,1.0,0.0,0.0,3.0132789611816406,3.0132949352264404,6.05859554525523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.238037109375,0.0,849.5336303710938,1895.4371337890625,0.0,1084.6605224609375,0.7486386299133301,1.0,0.0,3.0,1.0,0.0
