time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460570454597473,0.4110774397850036,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008758425712585,0.2324465960264206,0.2217406183481216,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296743035316467,0.259228765964508,0.1827218234539032,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464690208435059,0.1877133548259735,0.1797248423099517,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760509848594666,0.2112554460763931,0.9593871235847472,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,295.0904846191406,285.0508728027344,1.0,0.4402888417243957,1.0,1.0,0.0,1.0,-2.346459150314331,2.346454620361328,4.429278305906337e-06,1.8132684230804443,0.9341851472854614,0.9341851472854614,0.0,86.59239196777344,63.0,16410.587890625,-0.0,1083.6297607421875,1.0,283.1499938964844,284.42333984375,289.29400634765625,290.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,23834.29296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092736124992371,1.0,0.0,0.0,3.086937189102173,3.08695387840271,6.358415021168184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.92578125,0.0,915.336669921875,1895.4371337890625,0.0,981.6553955078124,0.7641056180000305,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488163232803345,0.4047694802284241,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051618337631226,0.2325688451528549,0.2217688858509063,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331857919692993,0.2588210999965668,0.1823773980140686,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498607039451599,0.1875689029693603,0.1795026510953903,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793529033660889,0.2107051163911819,0.9565380811691284,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,295.10223388671875,285.04254150390625,1.0,0.4373765885829925,1.0,1.0,0.0,1.0,-2.334808588027954,2.334804058074951,4.3854010982613545e-06,1.804193139076233,0.9306643009185792,0.9306643009185792,0.0,84.705078125,66.0,16399.166015625,-0.0,1063.455322265625,1.0,283.1499938964844,284.41278076171875,289.32879638671875,290.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,24319.84375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032514572143555,1.0,0.0,0.0,3.109187602996826,3.109204769134521,6.450408136515762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.345458984375,0.0,936.1698608398438,1895.4371337890625,0.0,947.05615234375,0.772577166557312,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565949082374573,0.3900503814220428,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154352903366089,0.2331287860870361,0.2220976203680038,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415798544883728,0.2576951086521148,0.1814541816711425,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582740783691406,0.1872837990522384,0.1790381073951721,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870808243751526,0.2091936022043228,0.9487541317939758,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,295.1397705078125,285.0214538574219,1.0,0.4304553270339966,1.0,1.0,0.0,1.0,-2.3064944744110107,2.306490182876587,4.2797209971467964e-06,1.7821362018585205,0.920441508293152,0.920441508293152,0.0,80.36640167236328,69.0,16411.796875,-0.0,1016.1677856445312,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.751953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592522382736206,1.0,0.0,0.0,3.1823270320892334,3.182344913482666,6.757451274097548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.802490234375,0.0,1007.3009643554688,1895.4371337890625,0.0,888.0181274414062,0.7911103367805481,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565949082374573,0.3900503814220428,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154352903366089,0.2331287860870361,0.2220976203680038,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415798544883728,0.2576951086521148,0.1814541816711425,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582740783691406,0.1872837990522384,0.1790381073951721,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870808243751526,0.2091936022043228,0.9487541317939758,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,295.1397705078125,285.0214538574219,1.0,0.4304553270339966,1.0,1.0,0.0,1.0,-2.3064944744110107,2.306490182876587,4.2797209971467964e-06,1.7821362018585205,0.920441508293152,0.920441508293152,0.0,80.36640167236328,69.0,16411.796875,-0.0,1016.1677856445312,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.751953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592522382736206,1.0,0.0,0.0,3.1823270320892334,3.182344913482666,6.757451274097548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.802490234375,0.0,1007.3009643554688,1895.4371337890625,0.0,888.0181274414062,0.7911103367805481,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.562490701675415,0.3813875615596771,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219322562217712,0.2339077889919281,0.2227063775062561,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.846502423286438,0.2567528784275055,0.1807109117507934,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636222839355469,0.1871951669454574,0.178833931684494,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914213538169861,0.2079859226942062,0.9426780939102172,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,295.1676940917969,285.01123046875,1.0,0.4262082576751709,1.0,1.0,0.0,1.0,-2.2883753776550293,2.288371086120605,4.212806743453257e-06,1.7680217027664185,0.910014271736145,0.910014271736145,0.0,77.83460998535156,72.0,16469.763671875,-0.0,987.4158935546876,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.021484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907995700836182,1.0,0.0,0.0,3.23835563659668,3.2383742332458496,6.997491368565534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.61279296875,0.0,1065.5313720703125,1895.4371337890625,0.0,878.8622436523438,0.8055998086929321,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.562490701675415,0.3813875615596771,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219322562217712,0.2339077889919281,0.2227063775062561,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.846502423286438,0.2567528784275055,0.1807109117507934,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636222839355469,0.1871951669454574,0.178833931684494,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914213538169861,0.2079859226942062,0.9426780939102172,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,295.1676940917969,285.01123046875,1.0,0.4262082576751709,1.0,1.0,0.0,1.0,-2.2883753776550293,2.288371086120605,4.212806743453257e-06,1.7680217027664185,0.910014271736145,0.910014271736145,0.0,77.83460998535156,72.0,16469.763671875,-0.0,987.4158935546876,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.021484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907995700836182,1.0,0.0,0.0,3.23835563659668,3.2383742332458496,6.997491368565534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.61279296875,0.0,1065.5313720703125,1895.4371337890625,0.0,878.8622436523438,0.8055998086929321,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5667986273765564,0.3774699866771698,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.82552570104599,0.234855517745018,0.2235286384820938,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483952283859253,0.2559559643268585,0.1801065951585769,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662301659584045,0.187249943614006,0.1788200139999389,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.792797863483429,0.2069537937641143,0.9377307295799256,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,295.1876220703125,285.0090026855469,1.0,0.4239922761917114,1.0,1.0,0.0,1.0,-2.277966260910034,2.277962207794189,4.174627065367531e-06,1.759918451309204,0.8995088934898376,0.8995088934898376,0.0,76.63935852050781,75.0,16564.26953125,-0.0,972.0929565429688,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.232421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593372642993927,1.0,0.0,0.0,3.2813515663146973,3.281371116638184,7.184538048932154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.272705078125,0.0,1113.1917724609375,1895.4371337890625,0.0,892.5696411132812,0.8170251846313477,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5667986273765564,0.3774699866771698,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.82552570104599,0.234855517745018,0.2235286384820938,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483952283859253,0.2559559643268585,0.1801065951585769,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662301659584045,0.187249943614006,0.1788200139999389,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.792797863483429,0.2069537937641143,0.9377307295799256,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,295.1876220703125,285.0090026855469,1.0,0.4239922761917114,1.0,1.0,0.0,1.0,-2.277966260910034,2.277962207794189,4.174627065367531e-06,1.759918451309204,0.8995088934898376,0.8995088934898376,0.0,76.63935852050781,75.0,16564.26953125,-0.0,972.0929565429688,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.232421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593372642993927,1.0,0.0,0.0,3.2813515663146973,3.281371116638184,7.184538048932154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.272705078125,0.0,1113.1917724609375,1895.4371337890625,0.0,892.5696411132812,0.8170251846313477,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684656500816345,0.3769639730453491,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264154195785522,0.2353800535202026,0.2240042388439178,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.848369300365448,0.2556034028530121,0.1798480302095413,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666425704956055,0.1873184442520141,0.1788684427738189,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.792521595954895,0.2064761072397232,0.935523271560669,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,295.1947631835937,285.0086975097656,1.0,0.4234880805015564,1.0,1.0,0.0,1.0,-2.2750236988067627,2.275019407272339,4.163871381024364e-06,1.7576303482055664,0.8944348692893982,0.8944348692893982,0.0,76.43780517578125,75.0,16628.33203125,-0.0,968.3128662109376,1.0,283.1499938964844,284.3521423339844,289.6577453613281,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,29819.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951782464981079,1.0,0.0,0.0,3.3063461780548096,3.306365966796875,7.294406145774701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.811279296875,0.0,1141.50048828125,1895.4371337890625,0.0,902.3078002929688,0.8208610415458679,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698480606079102,0.3772797882556915,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267849087715149,0.2359334379434585,0.2245148122310638,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477867841720581,0.2552782893180847,0.1796136051416397,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665392756462097,0.1874093562364578,0.1789460778236389,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916861176490784,0.206015333533287,0.9334341287612916,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,295.2001953125,285.0126953125,1.0,0.4233183860778808,1.0,1.0,0.0,1.0,-2.2733166217803955,2.273312330245972,4.157643161306623e-06,1.756305694580078,0.8890308141708374,0.8890308141708374,0.0,76.457275390625,78.0,16687.177734375,-0.0,966.6525268554688,1.0,283.1499938964844,284.3531188964844,289.6878967285156,290.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,30330.001953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969527363777161,1.0,0.0,0.0,3.3142290115356445,3.31424880027771,7.329229561037209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.012939453125,0.0,1152.18701171875,1895.4371337890625,0.0,911.9744873046876,0.8200846910476685,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719245672225952,0.3798981308937073,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.826300323009491,0.2371449470520019,0.2256466448307037,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453347682952881,0.2547383904457092,0.1792281717061996,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651227116584778,0.1876717805862426,0.1791908740997314,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886964678764343,0.2051571756601333,0.9296042919158936,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,295.2071228027344,285.0344543457031,1.0,0.4238144755363464,1.0,1.0,0.0,1.0,-2.2730488777160645,2.2730445861816406,4.156683644396253e-06,1.756107211112976,0.8789396286010742,0.8789396286010742,0.0,77.03718566894531,81.0,16794.82421875,-0.0,968.6272583007812,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.962890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997558236122131,1.0,0.0,0.0,3.281299352645874,3.2813191413879395,7.184309538388334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.34033203125,0.0,1123.4747314453125,1895.4371337890625,0.0,927.441162109375,0.8124169111251831,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719245672225952,0.3798981308937073,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.826300323009491,0.2371449470520019,0.2256466448307037,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453347682952881,0.2547383904457092,0.1792281717061996,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651227116584778,0.1876717805862426,0.1791908740997314,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886964678764343,0.2051571756601333,0.9296042919158936,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,295.2071228027344,285.0344543457031,1.0,0.4238144755363464,1.0,1.0,0.0,1.0,-2.2730488777160645,2.2730445861816406,4.156683644396253e-06,1.756107211112976,0.8789396286010742,0.8789396286010742,0.0,77.03718566894531,81.0,16794.82421875,-0.0,968.6272583007812,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.962890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997558236122131,1.0,0.0,0.0,3.281299352645874,3.2813191413879395,7.184309538388334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.34033203125,0.0,1123.4747314453125,1895.4371337890625,0.0,927.441162109375,0.8124169111251831,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732337832450867,0.384545087814331,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246344327926636,0.2384953051805496,0.2269285172224044,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416797518730164,0.2543474733829498,0.1789602637290954,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625548243522644,0.1880401372909546,0.1795549243688583,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844436168670654,0.2043833583593368,0.9262402057647704,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,295.2100524902344,285.0663452148437,1.0,0.4252069592475891,1.0,1.0,0.0,1.0,-2.276242733001709,2.276238441467285,4.16837337979814e-06,1.7586055994033811,0.8693580031394958,0.8693580031394958,0.0,78.18643188476562,84.0,16908.044921875,-0.0,976.3381958007812,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.62109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015908718109131,1.0,0.0,0.0,3.2204396724700928,3.220458745956421,6.920279247424332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.736572265625,0.0,1067.2578125,1895.4371337890625,0.0,937.6948852539062,0.7980511784553528,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732337832450867,0.384545087814331,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246344327926636,0.2384953051805496,0.2269285172224044,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416797518730164,0.2543474733829498,0.1789602637290954,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625548243522644,0.1880401372909546,0.1795549243688583,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844436168670654,0.2043833583593368,0.9262402057647704,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,295.2100524902344,285.0663452148437,1.0,0.4252069592475891,1.0,1.0,0.0,1.0,-2.276242733001709,2.276238441467285,4.16837337979814e-06,1.7586055994033811,0.8693580031394958,0.8693580031394958,0.0,78.18643188476562,84.0,16908.044921875,-0.0,976.3381958007812,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.62109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015908718109131,1.0,0.0,0.0,3.2204396724700928,3.220458745956421,6.920279247424332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.736572265625,0.0,1067.2578125,1895.4371337890625,0.0,937.6948852539062,0.7980511784553528,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5738973021507263,0.3906595408916473,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221889734268188,0.2399757653474807,0.2283490598201751,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372768759727478,0.2540952265262604,0.1788011491298675,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592566609382629,0.1885063797235489,0.1800272464752197,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793849110603333,0.203689694404602,0.9233053922653198,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,295.2100830078125,285.1053771972656,1.0,0.4272859394550323,1.0,1.0,0.0,1.0,-2.282142877578736,2.2821385860443115,4.1899975258274935e-06,1.7632116079330444,0.8603997826576233,0.8603997826576233,0.0,79.7694320678711,87.0,17027.20703125,-0.0,988.5362548828124,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.119140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602915346622467,1.0,0.0,0.0,3.14396071434021,3.143979072570801,6.595497552552843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.978271484375,0.0,997.83837890625,1895.4371337890625,0.0,945.155029296875,0.7799115180969238,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5738973021507263,0.3906595408916473,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221889734268188,0.2399757653474807,0.2283490598201751,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372768759727478,0.2540952265262604,0.1788011491298675,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592566609382629,0.1885063797235489,0.1800272464752197,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793849110603333,0.203689694404602,0.9233053922653198,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,295.2100830078125,285.1053771972656,1.0,0.4272859394550323,1.0,1.0,0.0,1.0,-2.282142877578736,2.2821385860443115,4.1899975258274935e-06,1.7632116079330444,0.8603997826576233,0.8603997826576233,0.0,79.7694320678711,87.0,17027.20703125,-0.0,988.5362548828124,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.119140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602915346622467,1.0,0.0,0.0,3.14396071434021,3.143979072570801,6.595497552552843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.978271484375,0.0,997.83837890625,1895.4371337890625,0.0,945.155029296875,0.7799115180969238,1.0,0.0,3.0,1.0,0.0
12044580,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5739978551864624,0.3978192508220672,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192580342292786,0.2415771633386612,0.2298961728811264,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.832452654838562,0.2539694309234619,0.1787399500608444,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555428743362427,0.1890620291233062,0.1805964261293411,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738706469535828,0.2030721604824066,0.9207652807235718,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,295.20806884765625,285.1496887207031,1.0,0.4298901557922363,1.0,1.0,0.0,1.0,-2.290159225463867,2.290154933929444,4.2194646994175855e-06,1.769465088844299,0.8521625399589539,0.8521625399589539,0.0,81.68537139892578,90.0,17151.58203125,-0.0,1004.2877807617188,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041893362998962,1.0,0.0,0.0,3.059408903121948,3.0594263076782227,6.245516601666168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.03369140625,0.0,923.8646240234376,1895.4371337890625,0.0,952.3781127929688,0.7597841620445251,1.0,0.0,3.0,1.0,0.0
12044640,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5739978551864624,0.3978192508220672,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192580342292786,0.2415771633386612,0.2298961728811264,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.832452654838562,0.2539694309234619,0.1787399500608444,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555428743362427,0.1890620291233062,0.1805964261293411,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738706469535828,0.2030721604824066,0.9207652807235718,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,295.20806884765625,285.1496887207031,1.0,0.4298901557922363,1.0,1.0,0.0,1.0,-2.290159225463867,2.290154933929444,4.2194646994175855e-06,1.769465088844299,0.8521625399589539,0.8521625399589539,0.0,81.68537139892578,90.0,17151.58203125,-0.0,1004.2877807617188,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041893362998962,1.0,0.0,0.0,3.059408903121948,3.0594263076782227,6.245516601666168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.03369140625,0.0,923.8646240234376,1895.4371337890625,0.0,952.3781127929688,0.7597841620445251,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738567113876343,0.4016895890235901,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.817676842212677,0.2424208521842956,0.2307132631540298,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299533128738403,0.2539505362510681,0.1787423342466354,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536028027534485,0.1893710643053054,0.1809137016534805,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710259556770325,0.2027909457683563,0.9196318984031676,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,295.20654296875,285.1753845214844,1.0,0.4313491582870483,1.0,1.0,0.0,1.0,-2.294811725616455,2.2948076725006104,4.236614586261567e-06,1.7730932235717771,0.8485175371170044,0.8485175371170044,0.0,82.7437973022461,90.0,17207.671875,-0.0,1013.2675170898438,1.0,283.1499938964844,284.5139465332031,289.9352111816406,291.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,28029.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048724055290222,1.0,0.0,0.0,3.007683038711548,3.007699966430664,6.036114541529969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.654541015625,0.0,879.9440307617188,1895.4371337890625,0.0,956.2693481445312,0.750191867351532,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.573594868183136,0.4057038128376007,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160519003868103,0.2432924956083297,0.2315601557493209,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274296522140503,0.2539597749710083,0.1787672191858291,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516433596611023,0.1897002011537552,0.1812530606985092,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681645154953003,0.2025280594825744,0.918594479560852,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,295.2047424316406,285.1981506347656,1.0,0.4328961968421936,1.0,1.0,0.0,1.0,-2.29984188079834,2.299837589263916,4.25519692726084e-06,1.7770150899887085,0.8447350859642029,0.8447350859642029,0.0,83.85751342773438,93.0,17280.205078125,-0.0,1022.8941650390624,1.0,283.1499938964844,284.5366516113281,289.9642944335937,291.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,27652.8515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056515574455261,1.0,0.0,0.0,2.9714629650115967,2.9714794158935547,5.891609475838777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.576171875,0.0,850.3280639648438,1895.4371337890625,0.0,960.7241821289062,0.7387712597846985,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729830861091614,0.4120265543460846,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135238885879517,0.2446694523096084,0.2328979521989822,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235688209533691,0.2540255784988403,0.178842082619667,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486580610275269,0.1902374774217605,0.1818056851625442,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638207674026489,0.2021629959344864,0.9171789288520812,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,295.2017822265625,285.238525390625,1.0,0.4353891909122467,1.0,1.0,0.0,1.0,-2.308096647262573,2.3080923557281494,4.28578141509206e-06,1.783449649810791,0.8399536609649658,0.8399536609649658,0.0,85.6419906616211,93.0,17375.626953125,-0.0,1038.607177734375,1.0,283.1499938964844,284.5785217285156,290.0079345703125,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,26774.443359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068952679634094,1.0,0.0,0.0,2.899580955505371,2.899596691131592,5.610012294710032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.97119140625,0.0,792.7332763671875,1895.4371337890625,0.0,967.870361328125,0.724418044090271,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727351307868958,0.4140653908252716,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127194046974182,0.2451163232326507,0.2333335429430008,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223505616188049,0.2540579438209533,0.1788753569126129,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477223873138428,0.1904155611991882,0.1819897294044494,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624609470367432,0.2020557075738906,0.9167748689651488,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,295.2008056640625,285.2499389648437,1.0,0.4362077414989471,1.0,1.0,0.0,1.0,-2.310844659805298,2.310840368270874,4.295987764635356e-06,1.7855913639068604,0.8381915092468262,0.8381915092468262,0.0,86.22531127929688,96.0,17411.98046875,-0.0,1043.8187255859375,1.0,283.1499938964844,284.5899353027344,290.0218811035156,291.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,26588.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073355078697205,1.0,0.0,0.0,2.8829472064971924,2.882962942123413,5.545832664211048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.28857421875,0.0,779.8805541992188,1895.4371337890625,0.0,970.4099731445312,0.717534601688385,1.0,0.0,3.0,1.0,0.0
12044940,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714430212974548,0.4227202832698822,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093602061271667,0.2470451891422271,0.2352111041545868,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172918558120728,0.2542578279972076,0.1790586113929748,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438880801200867,0.1912043243646621,0.1828009933233261,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568929195404053,0.2016546577215194,0.915295958518982,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,295.1969909667969,285.30450439453125,1.0,0.4397530555725097,1.0,1.0,0.0,1.0,-2.322914123535156,2.3229098320007324,4.3409659156168345e-06,1.7949968576431274,0.8326064944267273,0.8326064944267273,0.0,88.74267578125,99.0,17546.23046875,-0.0,1066.668701171875,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091815829277039,1.0,0.0,0.0,2.7957260608673096,2.795740842819214,5.215339342612424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.00634765625,0.0,713.9275512695312,1895.4371337890625,0.0,981.119140625,0.6965057849884033,1.0,0.0,3.0,1.0,0.0
12045000,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714430212974548,0.4227202832698822,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093602061271667,0.2470451891422271,0.2352111041545868,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172918558120728,0.2542578279972076,0.1790586113929748,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438880801200867,0.1912043243646621,0.1828009933233261,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568929195404053,0.2016546577215194,0.915295958518982,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,295.1969909667969,285.30450439453125,1.0,0.4397530555725097,1.0,1.0,0.0,1.0,-2.322914123535156,2.3229098320007324,4.3409659156168345e-06,1.7949968576431274,0.8326064944267273,0.8326064944267273,0.0,88.74267578125,99.0,17546.23046875,-0.0,1066.668701171875,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091815829277039,1.0,0.0,0.0,2.7957260608673096,2.795740842819214,5.215339342612424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.00634765625,0.0,713.9275512695312,1895.4371337890625,0.0,981.119140625,0.6965057849884033,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697207450866699,0.4315292239189148,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060428500175476,0.2490766048431396,0.2371890395879745,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122862577438354,0.2545545697212219,0.1793124973773956,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402094602584839,0.1920636594295501,0.1836827546358108,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.75154709815979,0.2013254314661026,0.914152979850769,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,295.1939392089844,285.3614196777344,1.0,0.4434772729873657,1.0,1.0,0.0,1.0,-2.335862636566162,2.3358583450317383,4.389489276945824e-06,1.805085062980652,0.8280481100082397,0.8280481100082397,0.0,91.3732452392578,102.0,17682.373046875,-0.0,1091.1485595703125,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111137866973877,1.0,0.0,0.0,2.710943937301636,2.7109580039978027,4.903819217361161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.668212890625,0.0,653.0435180664062,1895.4371337890625,0.0,992.428466796875,0.6759474277496338,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697207450866699,0.4315292239189148,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060428500175476,0.2490766048431396,0.2371890395879745,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122862577438354,0.2545545697212219,0.1793124973773956,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402094602584839,0.1920636594295501,0.1836827546358108,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.75154709815979,0.2013254314661026,0.914152979850769,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,295.1939392089844,285.3614196777344,1.0,0.4434772729873657,1.0,1.0,0.0,1.0,-2.335862636566162,2.3358583450317383,4.389489276945824e-06,1.805085062980652,0.8280481100082397,0.8280481100082397,0.0,91.3732452392578,102.0,17682.373046875,-0.0,1091.1485595703125,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111137866973877,1.0,0.0,0.0,2.710943937301636,2.7109580039978027,4.903819217361161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.668212890625,0.0,653.0435180664062,1895.4371337890625,0.0,992.428466796875,0.6759474277496338,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675442218780518,0.440369188785553,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028621673583984,0.2512100338935852,0.2392649352550506,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073485493659973,0.2549448013305664,0.1796334981918335,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367363572120667,0.1929923295974731,0.1846321076154709,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464966773986816,0.2010869979858398,0.9133929014205932,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,295.1867980957031,285.4203796386719,1.0,0.4473408162593841,1.0,1.0,0.0,1.0,-2.34958815574646,2.349583625793457,4.441228611540282e-06,1.8157756328582764,0.8245806694030762,0.8245806694030762,0.0,94.0845947265625,105.0,17820.224609375,-0.0,1117.0633544921875,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130797863006592,1.0,0.0,0.0,2.629305124282837,2.6293184757232666,4.612913642176865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.282470703125,0.0,597.3406372070312,1895.4371337890625,0.0,1004.0409545898438,0.6560186743736267,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675442218780518,0.440369188785553,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028621673583984,0.2512100338935852,0.2392649352550506,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073485493659973,0.2549448013305664,0.1796334981918335,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367363572120667,0.1929923295974731,0.1846321076154709,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464966773986816,0.2010869979858398,0.9133929014205932,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,295.1867980957031,285.4203796386719,1.0,0.4473408162593841,1.0,1.0,0.0,1.0,-2.34958815574646,2.349583625793457,4.441228611540282e-06,1.8157756328582764,0.8245806694030762,0.8245806694030762,0.0,94.0845947265625,105.0,17820.224609375,-0.0,1117.0633544921875,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130797863006592,1.0,0.0,0.0,2.629305124282837,2.6293184757232666,4.612913642176865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.282470703125,0.0,597.3406372070312,1895.4371337890625,0.0,1004.0409545898438,0.6560186743736267,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662718415260315,0.4447672963142395,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013622164726257,0.2523157000541687,0.2403388023376464,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049076795578003,0.2551743984222412,0.1798175573348999,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350874543190002,0.1934829652309417,0.1851311773061752,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441016435623169,0.2010069042444229,0.9131858944892884,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,295.1840515136719,285.4532165527344,1.0,0.4493165910243988,1.0,1.0,0.0,1.0,-2.3567333221435547,2.356728792190552,4.468286533665378e-06,1.8213399648666384,0.8234224915504456,0.8234224915504456,0.0,95.46176147460938,105.0,17879.0234375,-0.0,1130.5267333984375,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22469.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614045262336731,1.0,0.0,0.0,2.581857919692993,2.5818707942962646,4.44793101905816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.708984375,0.0,566.2191162109375,1895.4371337890625,0.0,1009.7820434570312,0.6471604704856873,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648550987243652,0.4491357803344726,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999340295791626,0.2534478902816772,0.2414396852254867,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.802528440952301,0.2554270923137665,0.1800195723772049,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335039973258972,0.193991482257843,0.1856487393379211,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417986392974854,0.2009532451629638,0.913102686405182,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,295.18218994140625,285.4811706542969,1.0,0.4513186514377594,1.0,1.0,0.0,1.0,-2.364067792892456,2.364063262939453,4.496151177590946e-06,1.827051281929016,0.8222677707672119,0.8222677707672119,0.0,96.84921264648438,108.0,17960.0546875,-0.0,1144.319580078125,1.0,283.1499938964844,284.827880859375,290.2466125488281,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22009.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150597333908081,1.0,0.0,0.0,2.551229238510132,2.551241874694824,4.343025352682162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.894287109375,0.0,546.675048828125,1895.4371337890625,0.0,1015.8416748046876,0.6368129849433899,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615600347518921,0.4577854871749878,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972760796546936,0.2557898461818695,0.2437133342027664,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979795336723328,0.2559992671012878,0.1804690808057785,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305124998092651,0.1950602680444717,0.1867320537567138,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374452948570251,0.2009201496839523,0.9132811427116394,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,295.1817932128906,285.54364013671875,1.0,0.4553917646408081,1.0,1.0,0.0,1.0,-2.379245519638061,2.3792409896850586,4.554096904030303e-06,1.8388688564300537,0.8211670517921448,0.8211670517921448,0.0,99.65286254882812,96.0,18101.689453125,-0.0,1172.837890625,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170524954795837,1.0,0.0,0.0,2.476839303970337,2.476851224899292,4.093446079878049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.5068359375,0.0,500.7044372558594,1895.4371337890625,0.0,1027.825927734375,0.6183570027351379,1.0,0.0,3.0,1.0,0.0
