time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615600347518921,0.4577854871749878,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972760796546936,0.2557898461818695,0.2437133342027664,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979795336723328,0.2559992671012878,0.1804690808057785,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305124998092651,0.1950602680444717,0.1867320537567138,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374452948570251,0.2009201496839523,0.9132811427116394,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,295.1817932128906,285.54364013671875,1.0,0.4553917646408081,1.0,1.0,0.0,1.0,-2.379245519638061,2.3792409896850586,4.554096904030303e-06,1.8388688564300537,0.8211670517921448,0.8211670517921448,0.0,99.65286254882812,96.0,18101.689453125,-0.0,1172.837890625,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170524954795837,1.0,0.0,0.0,2.476839303970337,2.476851224899292,4.093446079878049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.5068359375,0.0,500.7044372558594,1895.4371337890625,0.0,1027.825927734375,0.6183570027351379,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593521595001221,0.4537388980388641,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021882772445679,0.2581945359706878,0.2459252923727035,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010128736495972,0.2566213309764862,0.1808638572692871,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337104678153992,0.1961603164672851,0.1877225190401077,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394234538078308,0.2009160667657852,0.913040041923523,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,295.187255859375,285.5982360839844,1.0,0.4539794027805328,1.0,1.0,0.0,1.0,-2.378436088562012,2.378431558609009,4.551534857455408e-06,1.8385308980941768,0.8211866021156311,0.8211866021156311,0.0,98.5458984375,84.0,18152.64453125,-0.0,1167.4189453125,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618880033493042,1.0,0.0,0.0,2.406002759933472,2.406013965606689,3.862652135921962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.27880859375,0.0,459.0039978027344,1895.4371337890625,0.0,1038.909423828125,0.6036268472671509,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593521595001221,0.4537388980388641,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021882772445679,0.2581945359706878,0.2459252923727035,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010128736495972,0.2566213309764862,0.1808638572692871,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337104678153992,0.1961603164672851,0.1877225190401077,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394234538078308,0.2009160667657852,0.913040041923523,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,295.187255859375,285.5982360839844,1.0,0.4539794027805328,1.0,1.0,0.0,1.0,-2.378436088562012,2.378431558609009,4.551534857455408e-06,1.8385308980941768,0.8211866021156311,0.8211866021156311,0.0,98.5458984375,84.0,18152.64453125,-0.0,1167.4189453125,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618880033493042,1.0,0.0,0.0,2.406002759933472,2.406013965606689,3.862652135921962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.27880859375,0.0,459.0039978027344,1895.4371337890625,0.0,1038.909423828125,0.6036268472671509,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607725977897644,0.4395299553871155,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131247758865356,0.2606250941753387,0.2480660676956176,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101863861083984,0.2572493553161621,0.1811942011117935,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421025037765503,0.1972694545984268,0.1886220723390579,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466964721679688,0.2009433060884475,0.9124214053153992,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,295.1960754394531,285.6279296875,1.0,0.4488267600536346,1.0,1.0,0.0,1.0,-2.3646814823150635,2.3646769523620605,4.499377155298134e-06,1.828015804290772,0.821832537651062,0.821832537651062,0.0,94.3581314086914,87.0,18157.453125,-0.0,1134.9598388671875,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203727722167969,1.0,0.0,0.0,2.368236541748047,2.3682472705841064,3.742342471468874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.251220703125,0.0,437.5448303222656,1895.4371337890625,0.0,1048.02880859375,0.5943703651428223,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607725977897644,0.4395299553871155,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131247758865356,0.2606250941753387,0.2480660676956176,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101863861083984,0.2572493553161621,0.1811942011117935,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421025037765503,0.1972694545984268,0.1886220723390579,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466964721679688,0.2009433060884475,0.9124214053153992,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,295.1960754394531,285.6279296875,1.0,0.4488267600536346,1.0,1.0,0.0,1.0,-2.3646814823150635,2.3646769523620605,4.499377155298134e-06,1.828015804290772,0.821832537651062,0.821832537651062,0.0,94.3581314086914,87.0,18157.453125,-0.0,1134.9598388671875,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203727722167969,1.0,0.0,0.0,2.368236541748047,2.3682472705841064,3.742342471468874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.251220703125,0.0,437.5448303222656,1895.4371337890625,0.0,1048.02880859375,0.5943703651428223,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646651983261108,0.4309224486351013,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205620050430298,0.2630903124809265,0.2502922415733337,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159216046333313,0.2578849494457245,0.1815695464611053,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479689121246338,0.1983993202447891,0.1895949244499206,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514032125473022,0.2010275721549987,0.9123239517211914,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,295.2088928222656,285.650146484375,1.0,0.446512758731842,1.0,1.0,0.0,1.0,-2.358504056930542,2.358499765396118,4.475708465179196e-06,1.8231037855148315,0.8230177164077759,0.8230177164077759,0.0,91.939453125,90.0,18202.279296875,-0.0,1118.3428955078125,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215833425521851,1.0,0.0,0.0,2.346155166625977,2.346165657043457,3.672880666272249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.451171875,0.0,425.0776977539063,1895.4371337890625,0.0,1055.4676513671875,0.5888849496841431,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646651983261108,0.4309224486351013,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205620050430298,0.2630903124809265,0.2502922415733337,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159216046333313,0.2578849494457245,0.1815695464611053,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479689121246338,0.1983993202447891,0.1895949244499206,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514032125473022,0.2010275721549987,0.9123239517211914,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,295.2088928222656,285.650146484375,1.0,0.446512758731842,1.0,1.0,0.0,1.0,-2.358504056930542,2.358499765396118,4.475708465179196e-06,1.8231037855148315,0.8230177164077759,0.8230177164077759,0.0,91.939453125,90.0,18202.279296875,-0.0,1118.3428955078125,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215833425521851,1.0,0.0,0.0,2.346155166625977,2.346165657043457,3.672880666272249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.451171875,0.0,425.0776977539063,1895.4371337890625,0.0,1055.4676513671875,0.5888849496841431,1.0,0.0,3.0,1.0,0.0
12045900,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665881633758545,0.4286753535270691,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.823076069355011,0.2643329501152038,0.251438170671463,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175674676895142,0.2582038640975952,0.1817748546600341,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498649954795837,0.1989665031433105,0.1901075989007949,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526950836181641,0.2010715007781982,0.9124194383621216,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,295.21630859375,285.6607360839844,1.0,0.4460772573947906,1.0,1.0,0.0,1.0,-2.358156204223633,2.358151912689209,4.474385150388116e-06,1.8228315114974976,0.8239082098007202,0.8239082098007202,0.0,91.3560028076172,90.0,18241.859375,-0.0,1115.61328125,1.0,283.1499938964844,285.0121154785156,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18445.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622265100479126,1.0,0.0,0.0,2.3392038345336914,2.339214324951172,3.651148290373385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.533935546875,0.0,421.1149291992188,1895.4371337890625,0.0,1059.673583984375,0.5871304273605347,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683157444000244,0.4274619817733764,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249845504760742,0.2655800580978393,0.2525993287563324,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186007142066956,0.2585224509239197,0.1819877922534942,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512084245681763,0.1995324939489364,0.1906303316354751,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534185647964478,0.2011109441518783,0.912546932697296,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,295.2235107421875,285.6705627441406,1.0,0.4460389912128448,1.0,1.0,0.0,1.0,-2.359128475189209,2.359123945236206,4.478076334635261e-06,1.8235886096954343,0.8247555494308472,0.8247555494308472,0.0,91.07859802246094,93.0,18289.34375,-0.0,1115.5784912109375,1.0,283.1499938964844,285.020751953125,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18310.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623094379901886,1.0,0.0,0.0,2.334721326828003,2.3347318172454834,3.637169072590041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.763427734375,0.0,418.3883056640625,1895.4371337890625,0.0,1064.8065185546875,0.5859420299530029,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705397129058838,0.4273280203342438,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270666003227234,0.2676831185817718,0.2545769810676574,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192057013511658,0.2590562999248504,0.1823586225509643,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524155974388123,0.2004784196615219,0.1915235221385955,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7535727620124817,0.2011780440807342,0.9128385186195374,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,295.233154296875,285.68585205078125,1.0,0.4467066824436188,1.0,1.0,0.0,1.0,-2.363209247589112,2.3632049560546875,4.493589585763402e-06,1.826768159866333,0.8267359733581543,0.8267359733581543,0.0,91.1728057861328,93.0,18381.2734375,-0.0,1120.49560546875,1.0,283.1499938964844,285.0335388183594,290.5165405273437,291.7640075683594,293.1499938964844,293.1499938964844,283.1499938964844,18141.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624889612197876,1.0,0.0,0.0,2.3308193683624268,2.3308298587799072,3.625021633979486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.773681640625,0.0,415.7800598144531,1895.4371337890625,0.0,1075.9794921875,0.5848305225372314,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708619356155396,0.4275335073471069,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273262977600098,0.2680847942829132,0.2549570202827453,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.819183886051178,0.2591578364372253,0.1824308335781097,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525163888931274,0.200657770037651,0.1916952282190323,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534734606742859,0.2011907696723938,0.9129052758216858,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,295.2345275878906,285.68853759765625,1.0,0.4469228088855743,1.0,1.0,0.0,1.0,-2.364285469055176,2.364280939102173,4.497685040405486e-06,1.8276067972183228,0.8269560933113098,0.8269560933113098,0.0,91.25870513916016,96.0,18400.3359375,-0.0,1122.04052734375,1.0,283.1499938964844,285.03570556640625,290.5218200683594,291.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18112.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625289261341095,1.0,0.0,0.0,2.330606698989868,2.3306171894073486,3.624360260801041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.02490234375,0.0,415.5438232421875,1895.4371337890625,0.0,1078.4781494140625,0.5847405195236206,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721744894981384,0.4301923811435699,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281369805335999,0.2706026136875152,0.2573528885841369,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182361721992493,0.2597912549972534,0.1828913986682891,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523764371871948,0.2017723321914672,0.1927761882543563,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520928978919983,0.2012672424316406,0.913378357887268,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,295.23956298828125,285.7045288085937,1.0,0.4488007426261902,1.0,1.0,0.0,1.0,-2.372775793075561,2.3727712631225586,4.530066689767409e-06,1.834222316741944,0.8295525908470154,0.8295525908470154,0.0,92.20220184326172,99.0,18526.62890625,-0.0,1135.3480224609375,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281437277793884,1.0,0.0,0.0,2.331671714782715,2.331681966781616,3.627673095252249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51318359375,0.0,415.3690185546875,1895.4371337890625,0.0,1096.444580078125,0.5847671627998352,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721744894981384,0.4301923811435699,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281369805335999,0.2706026136875152,0.2573528885841369,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182361721992493,0.2597912549972534,0.1828913986682891,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523764371871948,0.2017723321914672,0.1927761882543563,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520928978919983,0.2012672424316406,0.913378357887268,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,295.23956298828125,285.7045288085937,1.0,0.4488007426261902,1.0,1.0,0.0,1.0,-2.372775793075561,2.3727712631225586,4.530066689767409e-06,1.834222316741944,0.8295525908470154,0.8295525908470154,0.0,92.20220184326172,99.0,18526.62890625,-0.0,1135.3480224609375,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281437277793884,1.0,0.0,0.0,2.331671714782715,2.331681966781616,3.627673095252249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51318359375,0.0,415.3690185546875,1895.4371337890625,0.0,1096.444580078125,0.5847671627998352,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723820328712463,0.4347359538078308,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278484344482422,0.2731325328350067,0.2597793340682983,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161885142326355,0.2604232430458069,0.1833650022745132,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511975169181824,0.2028752416372299,0.1938654333353042,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496993541717529,0.2013347446918487,0.91390722990036,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,295.23931884765625,285.7186889648437,1.0,0.4513992071151733,1.0,1.0,0.0,1.0,-2.383660078048706,2.383655548095703,4.571755198412575e-06,1.8427022695541384,0.832478940486908,0.832478940486908,0.0,93.71150970458984,102.0,18661.748046875,-0.0,1153.7510986328125,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314457654953003,1.0,0.0,0.0,2.3364527225494385,2.336463212966919,3.642565786776686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81689453125,0.0,417.0978393554688,1895.4371337890625,0.0,1117.48779296875,0.5856727361679077,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723820328712463,0.4347359538078308,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278484344482422,0.2731325328350067,0.2597793340682983,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161885142326355,0.2604232430458069,0.1833650022745132,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511975169181824,0.2028752416372299,0.1938654333353042,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496993541717529,0.2013347446918487,0.91390722990036,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,295.23931884765625,285.7186889648437,1.0,0.4513992071151733,1.0,1.0,0.0,1.0,-2.383660078048706,2.383655548095703,4.571755198412575e-06,1.8427022695541384,0.832478940486908,0.832478940486908,0.0,93.71150970458984,102.0,18661.748046875,-0.0,1153.7510986328125,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314457654953003,1.0,0.0,0.0,2.3364527225494385,2.336463212966919,3.642565786776686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81689453125,0.0,417.0978393554688,1895.4371337890625,0.0,1117.48779296875,0.5856727361679077,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715895295143127,0.4406309425830841,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268009424209595,0.2756737470626831,0.2622306942939758,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133652210235596,0.2610540986061096,0.1838482916355133,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493097186088562,0.2039662301540374,0.1949577182531356,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466323971748352,0.2013930380344391,0.9144597053527832,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,295.2356872558594,285.731201171875,1.0,0.4545147716999054,1.0,1.0,0.0,1.0,-2.396242141723633,2.39623761177063,4.62018897451344e-06,1.8525023460388184,0.8356714844703674,0.8356714844703674,0.0,95.64134979248048,105.0,18801.068359375,-0.0,1175.9713134765625,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349658966064453,1.0,0.0,0.0,2.3439297676086426,2.343940258026123,3.665916494810517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.8076171875,0.0,420.216552734375,1895.4371337890625,0.0,1140.223876953125,0.5872153043746948,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715895295143127,0.4406309425830841,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268009424209595,0.2756737470626831,0.2622306942939758,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133652210235596,0.2610540986061096,0.1838482916355133,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493097186088562,0.2039662301540374,0.1949577182531356,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466323971748352,0.2013930380344391,0.9144597053527832,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,295.2356872558594,285.731201171875,1.0,0.4545147716999054,1.0,1.0,0.0,1.0,-2.396242141723633,2.39623761177063,4.62018897451344e-06,1.8525023460388184,0.8356714844703674,0.8356714844703674,0.0,95.64134979248048,105.0,18801.068359375,-0.0,1175.9713134765625,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349658966064453,1.0,0.0,0.0,2.3439297676086426,2.343940258026123,3.665916494810517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.8076171875,0.0,420.216552734375,1895.4371337890625,0.0,1140.223876953125,0.5872153043746948,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5707993507385254,0.4439502954483032,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260791897773743,0.2769486606121063,0.2634644210338592,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.811741054058075,0.2613692283630371,0.1840927600860595,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481848001480103,0.2045075595378875,0.1955038905143737,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.744936466217041,0.2014245092868805,0.914753794670105,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,295.2332763671875,285.7369384765625,1.0,0.4562183618545532,1.0,1.0,0.0,1.0,-2.403014898300171,2.403010129928589,4.646366505767219e-06,1.8577759265899656,0.8374144434928894,0.8374144434928894,0.0,96.7280502319336,105.0,18871.11328125,-0.0,1188.2164306640625,1.0,283.1499938964844,285.0699768066406,290.5994873046875,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636752724647522,1.0,0.0,0.0,2.348343133926392,2.348353624343872,3.679734561501391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.80029296875,0.0,422.1556091308594,1895.4371337890625,0.0,1151.8829345703125,0.5881538391113281,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.569744348526001,0.4474610090255737,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252618908882141,0.2782267928123474,0.2647033333778381,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.810005784034729,0.2616842687129974,0.18433877825737,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469746470451355,0.2050463259220123,0.1960498243570327,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.743171215057373,0.2014579623937606,0.9150719046592712,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,295.23095703125,285.7422180175781,1.0,0.4580005705356598,1.0,1.0,0.0,1.0,-2.410053968429565,2.4100492000579834,4.673654075304512e-06,1.8632559776306152,0.8390732407569885,0.8390732407569885,0.0,97.88123321533205,108.0,18941.626953125,-0.0,1201.1077880859375,1.0,283.1499938964844,285.0731201171875,290.6051330566406,291.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17748.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385342478752136,1.0,0.0,0.0,2.353381872177124,2.3533923625946045,3.6955427162865817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.5224609375,0.0,424.37310791015625,1895.4371337890625,0.0,1163.585693359375,0.5892252922058105,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669727325439453,0.4549255073070526,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234208226203918,0.2807902991771698,0.2671940922737121,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062639236450195,0.2623129785060882,0.1848342567682266,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443787455558777,0.2061156332492828,0.1971397995948791,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394962310791016,0.2015150338411331,0.91571706533432,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,295.2279357910156,285.7519226074219,1.0,0.4617403745651245,1.0,1.0,0.0,1.0,-2.42469334602356,2.424688577651977,4.730665295937797e-06,1.8746505975723269,0.8426217436790466,0.8426217436790466,0.0,100.34918975830078,111.0,19081.076171875,-0.0,1228.42626953125,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420656442642212,1.0,0.0,0.0,2.3642232418060303,2.3642337322235107,3.7296692312338564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07373046875,0.0,429.2868957519531,1895.4371337890625,0.0,1187.0120849609375,0.5915660858154297,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669727325439453,0.4549255073070526,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234208226203918,0.2807902991771698,0.2671940922737121,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062639236450195,0.2623129785060882,0.1848342567682266,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443787455558777,0.2061156332492828,0.1971397995948791,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394962310791016,0.2015150338411331,0.91571706533432,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,295.2279357910156,285.7519226074219,1.0,0.4617403745651245,1.0,1.0,0.0,1.0,-2.42469334602356,2.424688577651977,4.730665295937797e-06,1.8746505975723269,0.8426217436790466,0.8426217436790466,0.0,100.34918975830078,111.0,19081.076171875,-0.0,1228.42626953125,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420656442642212,1.0,0.0,0.0,2.3642232418060303,2.3642337322235107,3.7296692312338564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07373046875,0.0,429.2868957519531,1895.4371337890625,0.0,1187.0120849609375,0.5915660858154297,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.563424289226532,0.4628662467002868,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213737607002258,0.2833586931228637,0.2696973085403442,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022453188896179,0.2629371583461761,0.1853319108486175,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416185736656189,0.2071707099676132,0.1982236951589584,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356690168380737,0.2015349715948104,0.9162583947181702,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,295.2278137207031,285.76031494140625,1.0,0.4656495451927185,1.0,1.0,0.0,1.0,-2.439790725708008,2.439785957336426,4.789828381035477e-06,1.8863983154296875,0.84626704454422,0.84626704454422,0.0,102.99871063232422,99.0,19217.404296875,-0.0,1257.350341796875,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455101370811462,1.0,0.0,0.0,2.3760457038879395,2.37605619430542,3.767063390114345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51171875,0.0,434.7651672363281,1895.4371337890625,0.0,1210.1513671875,0.5941429734230042,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.563424289226532,0.4628662467002868,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213737607002258,0.2833586931228637,0.2696973085403442,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022453188896179,0.2629371583461761,0.1853319108486175,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416185736656189,0.2071707099676132,0.1982236951589584,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356690168380737,0.2015349715948104,0.9162583947181702,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,295.2278137207031,285.76031494140625,1.0,0.4656495451927185,1.0,1.0,0.0,1.0,-2.439790725708008,2.439785957336426,4.789828381035477e-06,1.8863983154296875,0.84626704454422,0.84626704454422,0.0,102.99871063232422,99.0,19217.404296875,-0.0,1257.350341796875,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455101370811462,1.0,0.0,0.0,2.3760457038879395,2.37605619430542,3.767063390114345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51171875,0.0,434.7651672363281,1895.4371337890625,0.0,1210.1513671875,0.5941429734230042,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606630444526672,0.4585363566875458,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260096311569214,0.285888671875,0.272046834230423,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053925633430481,0.2635164856910705,0.1857111752033233,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448912262916565,0.2081730365753173,0.199138343334198,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377156615257263,0.2014746665954589,0.9158596992492676,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,295.2303771972656,285.75787353515625,1.0,0.4641207456588745,1.0,1.0,0.0,1.0,-2.4385077953338623,2.4385030269622803,4.785347755387193e-06,1.885696530342102,0.8498032689094543,0.8498032689094543,0.0,101.78689575195312,87.0,19254.857421875,-0.0,1250.7696533203125,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486568450927734,1.0,0.0,0.0,2.388380527496338,2.3883910179138184,3.806276822615473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.87939453125,0.0,440.6073303222656,1895.4371337890625,0.0,1231.5361328125,0.5968537330627441,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606630444526672,0.4585363566875458,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260096311569214,0.285888671875,0.272046834230423,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053925633430481,0.2635164856910705,0.1857111752033233,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448912262916565,0.2081730365753173,0.199138343334198,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377156615257263,0.2014746665954589,0.9158596992492676,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,295.2303771972656,285.75787353515625,1.0,0.4641207456588745,1.0,1.0,0.0,1.0,-2.4385077953338623,2.4385030269622803,4.785347755387193e-06,1.885696530342102,0.8498032689094543,0.8498032689094543,0.0,101.78689575195312,87.0,19254.857421875,-0.0,1250.7696533203125,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486568450927734,1.0,0.0,0.0,2.388380527496338,2.3883910179138184,3.806276822615473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.87939453125,0.0,440.6073303222656,1895.4371337890625,0.0,1231.5361328125,0.5968537330627441,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611897706985474,0.4443117678165436,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362523913383484,0.2883833348751068,0.2742548882961273,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142054677009583,0.2640515267848968,0.1859806030988693,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533519864082336,0.2091335207223892,0.199903979897499,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447632551193237,0.2014074623584747,0.914824366569519,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,295.2323913574219,285.7440490722656,1.0,0.4588915705680847,1.0,1.0,0.0,1.0,-2.4240801334381104,2.4240753650665283,4.7291791815951e-06,1.8746564388275144,0.853000283241272,0.853000283241272,0.0,97.52057647705078,90.0,19202.0546875,-0.0,1216.0048828125,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505612134933472,1.0,0.0,0.0,2.400531768798828,2.400542497634888,3.845105709388008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.91552734375,0.0,446.5002746582031,1895.4371337890625,0.0,1244.5908203125,0.5995500683784485,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611897706985474,0.4443117678165436,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362523913383484,0.2883833348751068,0.2742548882961273,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142054677009583,0.2640515267848968,0.1859806030988693,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533519864082336,0.2091335207223892,0.199903979897499,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447632551193237,0.2014074623584747,0.914824366569519,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,295.2323913574219,285.7440490722656,1.0,0.4588915705680847,1.0,1.0,0.0,1.0,-2.4240801334381104,2.4240753650665283,4.7291791815951e-06,1.8746564388275144,0.853000283241272,0.853000283241272,0.0,97.52057647705078,90.0,19202.0546875,-0.0,1216.0048828125,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505612134933472,1.0,0.0,0.0,2.400531768798828,2.400542497634888,3.845105709388008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.91552734375,0.0,446.5002746582031,1895.4371337890625,0.0,1244.5908203125,0.5995500683784485,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625396370887756,0.4391646385192871,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403956890106201,0.2896377146244049,0.275377869606018,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174329996109009,0.2643199265003204,0.1861258149147033,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566980123519897,0.2096172571182251,0.2003031224012375,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.747434675693512,0.2014070004224777,0.9145030975341796,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,295.2332763671875,285.7372131347656,1.0,0.4574452340602875,1.0,1.0,0.0,1.0,-2.419502258300781,2.419497489929199,4.71110661237617e-06,1.8709821701049805,0.8545383810997009,0.8545383810997009,0.0,96.0203857421875,90.0,19184.07421875,-0.0,1204.4571533203125,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650888204574585,1.0,0.0,0.0,2.406313180923462,2.406323909759521,3.8636486010545923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.36962890625,0.0,449.3638610839844,1895.4371337890625,0.0,1246.8408203125,0.6008452773094177,1.0,0.0,3.0,1.0,0.0
12047160,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639476776123047,0.4357568621635437,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435821533203125,0.2909023463726043,0.2765297591686249,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196667432785034,0.2645938396453857,0.1862890124320984,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591550946235657,0.2101062089204788,0.2007275819778442,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492616772651672,0.2014259696006775,0.9143822193145752,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,295.2346496582031,285.7328491210937,1.0,0.4565192759037018,1.0,1.0,0.0,1.0,-2.4173498153686523,2.4173450469970703,4.70268832941656e-06,1.8692899942398071,0.8559312224388123,0.8559312224388123,0.0,95.06661224365234,93.0,19182.390625,-0.0,1198.017578125,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17688.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509343385696411,1.0,0.0,0.0,2.412126064300537,2.412137031555176,3.882338432958932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.873046875,0.0,452.220703125,1895.4371337890625,0.0,1247.158203125,0.6021389365196228,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.566217839717865,0.4324107766151428,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477717041969299,0.293253630399704,0.2787024080753326,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221041560173035,0.2651123702526092,0.1866211891174316,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621092796325684,0.2110151499509811,0.2015483230352401,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511317133903503,0.201482817530632,0.9144463539123536,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,295.23809814453125,285.727783203125,1.0,0.4559791982173919,1.0,1.0,0.0,1.0,-2.417397737503052,2.417393207550049,4.70281656816951e-06,1.869295954704285,0.8586364984512329,0.8586364984512329,0.0,94.20584106445312,93.0,19201.013671875,-0.0,1194.5299072265625,1.0,283.1499938964844,285.0450744628906,290.593017578125,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508351564407349,1.0,0.0,0.0,2.4222958087921143,2.422306537628174,3.915143622634787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.74072265625,0.0,457.2908630371094,1895.4371337890625,0.0,1246.4754638671875,0.6044141054153442,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.566381573677063,0.4322747886180877,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.848044216632843,0.2934594452381134,0.2788942456245422,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222270011901855,0.2651583254337311,0.1866518408060073,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622803449630737,0.2110946476459503,0.2016217559576034,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512121200561523,0.2014882415533065,0.9144632816314696,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,295.2384338378906,285.7274780273437,1.0,0.4559929966926574,1.0,1.0,0.0,1.0,-2.417609930038452,2.41760516166687,4.70363738713786e-06,1.8694583177566528,0.8587175011634827,0.8587175011634827,0.0,94.17770385742188,96.0,19203.80078125,-0.0,1194.6610107421875,1.0,283.1499938964844,285.0446472167969,290.592529296875,291.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,17703.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508345603942871,1.0,0.0,0.0,2.4231767654418945,2.423187732696533,3.9179923305709963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.7314453125,0.0,457.72894287109375,1895.4371337890625,0.0,1246.4715576171875,0.6046105027198792,1.0,0.0,3.0,1.0,0.0
