time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678476691246033,0.4323072135448456,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503934144973755,0.2960478663444519,0.2813252508640289,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227620720863342,0.2657434344291687,0.1870556324720382,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634363174438477,0.2120923846960067,0.2025615274906158,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512739896774292,0.2015558779239654,0.9147663116455078,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,295.241455078125,285.7255859375,1.0,0.4568362236022949,1.0,1.0,0.0,1.0,-2.422544240951538,2.422539472579956,4.722808171209181e-06,1.8732622861862185,0.8613650798797607,0.8613650798797607,0.0,94.34362030029295,99.0,19250.720703125,-0.0,1201.0982666015625,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511196494102478,1.0,0.0,0.0,2.433666229248047,2.433677196502685,3.951985831918137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42822265625,0.0,463.0061645507813,1895.4371337890625,0.0,1248.4349365234375,0.6069594025611877,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678476691246033,0.4323072135448456,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503934144973755,0.2960478663444519,0.2813252508640289,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227620720863342,0.2657434344291687,0.1870556324720382,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634363174438477,0.2120923846960067,0.2025615274906158,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512739896774292,0.2015558779239654,0.9147663116455078,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,295.241455078125,285.7255859375,1.0,0.4568362236022949,1.0,1.0,0.0,1.0,-2.422544240951538,2.422539472579956,4.722808171209181e-06,1.8732622861862185,0.8613650798797607,0.8613650798797607,0.0,94.34362030029295,99.0,19250.720703125,-0.0,1201.0982666015625,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511196494102478,1.0,0.0,0.0,2.433666229248047,2.433677196502685,3.951985831918137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42822265625,0.0,463.0061645507813,1895.4371337890625,0.0,1248.4349365234375,0.6069594025611877,1.0,0.0,3.0,1.0,0.0
12047460,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681420564651489,0.4349218606948852,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511486053466797,0.2986605167388916,0.2838063836097717,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218114376068115,0.2663452923297882,0.1874909251928329,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631203532218933,0.2130943685770034,0.203532338142395,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499319314956665,0.2016210556030273,0.915184497833252,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,295.24224853515625,285.72625732421875,1.0,0.4586746096611023,1.0,1.0,0.0,1.0,-2.4308555126190186,2.4308507442474365,4.755229838337982e-06,1.8796907663345337,0.8638914823532104,0.8638914823532104,0.0,95.2828369140625,102.0,19316.0234375,-0.0,1214.724609375,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520508527755737,1.0,0.0,0.0,2.443613290786743,2.443624258041382,3.984357590525178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.04931640625,0.0,468.0513305664063,1895.4371337890625,0.0,1254.861083984375,0.6091885566711426,1.0,0.0,3.0,1.0,0.0
12047520,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681420564651489,0.4349218606948852,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511486053466797,0.2986605167388916,0.2838063836097717,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218114376068115,0.2663452923297882,0.1874909251928329,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631203532218933,0.2130943685770034,0.203532338142395,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499319314956665,0.2016210556030273,0.915184497833252,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,295.24224853515625,285.72625732421875,1.0,0.4586746096611023,1.0,1.0,0.0,1.0,-2.4308555126190186,2.4308507442474365,4.755229838337982e-06,1.8796907663345337,0.8638914823532104,0.8638914823532104,0.0,95.2828369140625,102.0,19316.0234375,-0.0,1214.724609375,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520508527755737,1.0,0.0,0.0,2.443613290786743,2.443624258041382,3.984357590525178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.04931640625,0.0,468.0513305664063,1895.4371337890625,0.0,1254.861083984375,0.6091885566711426,1.0,0.0,3.0,1.0,0.0
12047580,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.567264199256897,0.4394032955169678,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507605791091919,0.3012928962707519,0.286325991153717,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198068141937256,0.2669605612754822,0.1879502236843109,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617603540420532,0.2140974104404449,0.204523965716362,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476118803024292,0.2016834169626236,0.9156823754310608,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,295.2413024902344,285.7288513183594,1.0,0.4612337648868561,1.0,1.0,0.0,1.0,-2.441606044769287,2.441601276397705,4.7973521759558935e-06,1.8880136013031008,0.866313636302948,0.866313636302948,0.0,96.79154205322266,105.0,19394.78515625,-0.0,1233.6976318359375,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535286903381348,1.0,0.0,0.0,2.453053951263428,2.4530649185180664,4.015203103335807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01708984375,0.0,472.8740234375,1895.4371337890625,0.0,1265.100341796875,0.6113049387931824,1.0,0.0,3.0,1.0,0.0
12047640,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.567264199256897,0.4394032955169678,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507605791091919,0.3012928962707519,0.286325991153717,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198068141937256,0.2669605612754822,0.1879502236843109,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617603540420532,0.2140974104404449,0.204523965716362,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476118803024292,0.2016834169626236,0.9156823754310608,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,295.2413024902344,285.7288513183594,1.0,0.4612337648868561,1.0,1.0,0.0,1.0,-2.441606044769287,2.441601276397705,4.7973521759558935e-06,1.8880136013031008,0.866313636302948,0.866313636302948,0.0,96.79154205322266,105.0,19394.78515625,-0.0,1233.6976318359375,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535286903381348,1.0,0.0,0.0,2.453053951263428,2.4530649185180664,4.015203103335807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01708984375,0.0,472.8740234375,1895.4371337890625,0.0,1265.100341796875,0.6113049387931824,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664130449295044,0.4421741664409637,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502517938613892,0.3026153445243835,0.2875975668430328,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185126781463623,0.2672722637653351,0.1881870627403259,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607961893081665,0.2145985662937164,0.2050252556800842,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461899518966675,0.2017117291688919,0.915948748588562,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,295.2406616210937,285.73077392578125,1.0,0.4627181887626648,1.0,1.0,0.0,1.0,-2.4476687908172607,2.4476640224456787,4.821193670068169e-06,1.8927085399627688,0.8675490617752075,0.8675490617752075,0.0,97.71224212646484,105.0,19437.94140625,-0.0,1244.755859375,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654407262802124,1.0,0.0,0.0,2.4575235843658447,2.4575347900390625,4.029849094422389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.03955078125,0.0,475.1858520507813,1895.4371337890625,0.0,1271.2113037109375,0.6123115420341492,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653017163276672,0.4452330470085144,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495787382125854,0.3039414286613464,0.288875937461853,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170632123947144,0.2675862908363342,0.1884279549121856,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596853971481323,0.2150990515947342,0.2055291980504989,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446334362030029,0.2017358541488647,0.9162154197692872,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,295.2402038574219,285.73297119140625,1.0,0.4643129110336303,1.0,1.0,0.0,1.0,-2.454094171524048,2.454089403152466,4.8465294639754575e-06,1.897684931755066,0.8686509728431702,0.8686509728431702,0.0,98.72586059570312,108.0,19483.56640625,-0.0,1256.688720703125,1.0,283.1499938964844,285.04119873046875,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553453207015991,1.0,0.0,0.0,2.4620347023010254,2.462045907974243,4.0446570892527234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.11767578125,0.0,477.4907836914063,1895.4371337890625,0.0,1277.7554931640625,0.6133183836936951,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624025464057922,0.4520120620727539,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478764891624451,0.3066016733646393,0.2914484739303589,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138120174407959,0.2682192325592041,0.1889191567897796,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571518421173096,0.2160965800285339,0.2065419554710388,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412319183349609,0.2017642259597778,0.91670960187912,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,295.2403869628906,285.7381896972656,1.0,0.4677503407001495,1.0,1.0,0.0,1.0,-2.467729330062866,2.467724323272705,4.900519797956804e-06,1.9082454442977903,0.8709245920181274,0.8709245920181274,0.0,100.97430419921876,111.0,19579.66796875,-0.0,1282.6099853515625,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573164463043213,1.0,0.0,0.0,2.4706180095672607,2.4706292152404785,4.072907415775262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3623046875,0.0,481.9274597167969,1895.4371337890625,0.0,1291.5711669921875,0.6152423024177551,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624025464057922,0.4520120620727539,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478764891624451,0.3066016733646393,0.2914484739303589,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138120174407959,0.2682192325592041,0.1889191567897796,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571518421173096,0.2160965800285339,0.2065419554710388,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412319183349609,0.2017642259597778,0.91670960187912,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,295.2403869628906,285.7381896972656,1.0,0.4677503407001495,1.0,1.0,0.0,1.0,-2.467729330062866,2.467724323272705,4.900519797956804e-06,1.9082454442977903,0.8709245920181274,0.8709245920181274,0.0,100.97430419921876,111.0,19579.66796875,-0.0,1282.6099853515625,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573164463043213,1.0,0.0,0.0,2.4706180095672607,2.4706292152404785,4.072907415775262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3623046875,0.0,481.9274597167969,1895.4371337890625,0.0,1291.5711669921875,0.6152423024177551,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586855411529541,0.4594795107841491,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458341360092163,0.3092692792415619,0.2940372824668884,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101887106895447,0.2688562572002411,0.1894199848175048,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543285489082336,0.2170871794223785,0.2075572460889816,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.737551212310791,0.2017535418272018,0.9170848727226256,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,295.2422790527344,285.74432373046875,1.0,0.4714342653751373,1.0,1.0,0.0,1.0,-2.4820830821990967,2.482078313827514,4.957688815920847e-06,1.9193627834320068,0.8731621503829956,0.8731621503829956,0.0,103.4637451171875,99.0,19681.419921875,-0.0,1310.69970703125,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593335270881653,1.0,0.0,0.0,2.478872060775757,2.4788835048675537,4.100167529941245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8505859375,0.0,486.2136840820313,1895.4371337890625,0.0,1305.7996826171875,0.6170913577079773,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586855411529541,0.4594795107841491,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458341360092163,0.3092692792415619,0.2940372824668884,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101887106895447,0.2688562572002411,0.1894199848175048,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543285489082336,0.2170871794223785,0.2075572460889816,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.737551212310791,0.2017535418272018,0.9170848727226256,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,295.2422790527344,285.74432373046875,1.0,0.4714342653751373,1.0,1.0,0.0,1.0,-2.4820830821990967,2.482078313827514,4.957688815920847e-06,1.9193627834320068,0.8731621503829956,0.8731621503829956,0.0,103.4637451171875,99.0,19681.419921875,-0.0,1310.69970703125,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593335270881653,1.0,0.0,0.0,2.478872060775757,2.4788835048675537,4.100167529941245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8505859375,0.0,486.2136840820313,1895.4371337890625,0.0,1305.7996826171875,0.6170913577079773,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557782649993896,0.4547139406204223,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509222269058228,0.3119021952152252,0.2964772582054138,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.813482940196991,0.2694573104381561,0.1898095309734344,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757908284664154,0.2180330455303192,0.2084121257066726,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398157715797424,0.2016741633415222,0.9165602922439576,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,295.24237060546875,285.7416381835937,1.0,0.4697438478469848,1.0,1.0,0.0,1.0,-2.480175018310547,2.4801700115203857,4.950552010996034e-06,1.918135166168213,0.875241756439209,0.875241756439209,0.0,102.1201629638672,87.0,19691.826171875,-0.0,1302.65771484375,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661155641078949,1.0,0.0,0.0,2.4867680072784424,2.48677945137024,4.1263297134719323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5595703125,0.0,490.3500061035156,1895.4371337890625,0.0,1318.730224609375,0.6188623309135437,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557782649993896,0.4547139406204223,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509222269058228,0.3119021952152252,0.2964772582054138,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.813482940196991,0.2694573104381561,0.1898095309734344,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757908284664154,0.2180330455303192,0.2084121257066726,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398157715797424,0.2016741633415222,0.9165602922439576,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,295.24237060546875,285.7416381835937,1.0,0.4697438478469848,1.0,1.0,0.0,1.0,-2.480175018310547,2.4801700115203857,4.950552010996034e-06,1.918135166168213,0.875241756439209,0.875241756439209,0.0,102.1201629638672,87.0,19691.826171875,-0.0,1302.65771484375,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661155641078949,1.0,0.0,0.0,2.4867680072784424,2.48677945137024,4.1263297134719323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5595703125,0.0,490.3500061035156,1895.4371337890625,0.0,1318.730224609375,0.6188623309135437,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561161637306213,0.4400376081466675,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622795343399048,0.314506322145462,0.2987819910049438,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223534822463989,0.2700257301330566,0.1900974661111831,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670488357543945,0.2189475148916244,0.209128126502037,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472274899482727,0.2016185373067855,0.9155220985412598,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,295.2441101074219,285.7294616699219,1.0,0.4644075036048889,1.0,1.0,0.0,1.0,-2.4652793407440186,2.4652743339538574,4.891457592748338e-06,1.9066932201385496,0.8770229816436768,0.8770229816436768,0.0,97.74253845214844,90.0,19621.021484375,-0.0,1266.03857421875,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618335843086243,1.0,0.0,0.0,2.4940381050109863,2.494049310684204,4.150491008658719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35791015625,0.0,494.21478271484375,1895.4371337890625,0.0,1323.5601806640625,0.6205024123191833,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561161637306213,0.4400376081466675,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622795343399048,0.314506322145462,0.2987819910049438,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223534822463989,0.2700257301330566,0.1900974661111831,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670488357543945,0.2189475148916244,0.209128126502037,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472274899482727,0.2016185373067855,0.9155220985412598,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,295.2441101074219,285.7294616699219,1.0,0.4644075036048889,1.0,1.0,0.0,1.0,-2.4652793407440186,2.4652743339538574,4.891457592748338e-06,1.9066932201385496,0.8770229816436768,0.8770229816436768,0.0,97.74253845214844,90.0,19621.021484375,-0.0,1266.03857421875,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618335843086243,1.0,0.0,0.0,2.4940381050109863,2.494049310684204,4.150491008658719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35791015625,0.0,494.21478271484375,1895.4371337890625,0.0,1323.5601806640625,0.6205024123191833,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573062300682068,0.4346890747547149,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669231534004211,0.3158194422721863,0.2999567091464996,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257033228874207,0.2703165113925934,0.1902556419372558,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706683874130249,0.2194131463766098,0.209506869316101,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500802874565125,0.2016376256942749,0.9152595400810242,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,295.2452697753906,285.7239990234375,1.0,0.4629242122173309,1.0,1.0,0.0,1.0,-2.4605822563171387,2.4605774879455566,4.872550562140532e-06,1.9029029607772827,0.8778931498527527,0.8778931498527527,0.0,96.19572448730467,90.0,19598.4375,-0.0,1253.88671875,1.0,283.1499938964844,285.0263671875,290.52471923828125,291.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17816.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615904569625854,1.0,0.0,0.0,2.4973373413085938,2.49734878540039,4.16147997839289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.30224609375,0.0,495.99993896484375,1895.4371337890625,0.0,1321.826904296875,0.6212534308433533,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585423111915588,0.4310951828956604,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705072402954102,0.3171463310718536,0.3011633455753326,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280770778656006,0.2706164121627807,0.190434530377388,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733352780342102,0.2198875099420547,0.2099142521619796,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520776391029358,0.2016843408346176,0.9152373671531676,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,295.2450866699219,285.7212829589844,1.0,0.4619710147380829,1.0,1.0,0.0,1.0,-2.4583888053894043,2.4583840370178223,4.863781668973388e-06,1.9011578559875488,0.8786649703979492,0.8786649703979492,0.0,95.19986724853516,93.0,19595.0859375,-0.0,1247.07958984375,1.0,283.1499938964844,285.0233154296875,290.5196228027344,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611013412475586,1.0,0.0,0.0,2.5006580352783203,2.500669479370117,4.1725539290382585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.70361328125,0.0,497.7584228515625,1895.4371337890625,0.0,1318.343994140625,0.6219992637634277,1.0,0.0,3.0,1.0,0.0
12048420,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606417655944824,0.4272788763046264,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755435347557068,0.3198379576206207,0.3036470413208008,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309102654457092,0.271241158246994,0.1908351480960846,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767553329467773,0.2208566963672638,0.2107838988304138,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543407678604126,0.2018205672502517,0.9156091809272766,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,295.2460021972656,285.7200927734375,1.0,0.461415946483612,1.0,1.0,0.0,1.0,-2.4587557315826416,2.4587507247924805,4.865094069828047e-06,1.9013694524765008,0.8803754448890686,0.8803754448890686,0.0,94.23783111572266,96.0,19621.88671875,-0.0,1243.4910888671875,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600358486175537,1.0,0.0,0.0,2.5069353580474854,2.5069468021392822,4.193528866380802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.556640625,0.0,501.10296630859375,1895.4371337890625,0.0,1310.77490234375,0.6234112977981567,1.0,0.0,3.0,1.0,0.0
12048480,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606417655944824,0.4272788763046264,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755435347557068,0.3198379576206207,0.3036470413208008,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309102654457092,0.271241158246994,0.1908351480960846,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767553329467773,0.2208566963672638,0.2107838988304138,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543407678604126,0.2018205672502517,0.9156091809272766,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,295.2460021972656,285.7200927734375,1.0,0.461415946483612,1.0,1.0,0.0,1.0,-2.4587557315826416,2.4587507247924805,4.865094069828047e-06,1.9013694524765008,0.8803754448890686,0.8803754448890686,0.0,94.23783111572266,96.0,19621.88671875,-0.0,1243.4910888671875,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600358486175537,1.0,0.0,0.0,2.5069353580474854,2.5069468021392822,4.193528866380802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.556640625,0.0,501.10296630859375,1895.4371337890625,0.0,1310.77490234375,0.6234112977981567,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617923736572266,0.4270339906215668,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782116174697876,0.3225724995136261,0.306208848953247,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316652178764343,0.2718956172466278,0.1912835538387298,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780663371086121,0.2218472808599472,0.2117110788822174,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546598315238953,0.2019752115011215,0.9162784814834596,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,295.2474060058594,285.7233581542969,1.0,0.4622591137886047,1.0,1.0,0.0,1.0,-2.4639923572540283,2.4639875888824463,4.885735052084783e-06,1.905373334884644,0.8822533488273621,0.8822533488273621,0.0,94.34477996826172,99.0,19685.67578125,-0.0,1250.2275390625,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594988703727722,1.0,0.0,0.0,2.513147354125977,2.513158798217773,4.21433696828899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8271484375,0.0,504.38958740234375,1895.4371337890625,0.0,1306.969970703125,0.6247997879981995,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617923736572266,0.4270339906215668,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782116174697876,0.3225724995136261,0.306208848953247,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316652178764343,0.2718956172466278,0.1912835538387298,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780663371086121,0.2218472808599472,0.2117110788822174,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546598315238953,0.2019752115011215,0.9162784814834596,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,295.2474060058594,285.7233581542969,1.0,0.4622591137886047,1.0,1.0,0.0,1.0,-2.4639923572540283,2.4639875888824463,4.885735052084783e-06,1.905373334884644,0.8822533488273621,0.8822533488273621,0.0,94.34477996826172,99.0,19685.67578125,-0.0,1250.2275390625,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594988703727722,1.0,0.0,0.0,2.513147354125977,2.513158798217773,4.21433696828899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8271484375,0.0,504.38958740234375,1895.4371337890625,0.0,1306.969970703125,0.6247997879981995,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5617973208427429,0.4294366836547851,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790810108184814,0.3253398835659027,0.3088298439979553,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308700919151306,0.2725741863250732,0.191769078373909,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777895927429199,0.2228521853685379,0.2126796245574951,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.753502607345581,0.2021276354789734,0.9170788526535034,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,295.2482604980469,285.73004150390625,1.0,0.4641197621822357,1.0,1.0,0.0,1.0,-2.472733974456787,2.472729206085205,4.920384981232928e-06,1.9121063947677608,0.8844116926193237,0.8844116926193237,0.0,95.23971557617188,102.0,19779.294921875,-0.0,1264.5458984375,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597529053688049,1.0,0.0,0.0,2.519601583480835,2.519613027572632,4.236011079683522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59326171875,0.0,507.77777099609375,1895.4371337890625,0.0,1308.769287109375,0.6262325048446655,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5617973208427429,0.4294366836547851,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790810108184814,0.3253398835659027,0.3088298439979553,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308700919151306,0.2725741863250732,0.191769078373909,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777895927429199,0.2228521853685379,0.2126796245574951,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.753502607345581,0.2021276354789734,0.9170788526535034,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,295.2482604980469,285.73004150390625,1.0,0.4641197621822357,1.0,1.0,0.0,1.0,-2.472733974456787,2.472729206085205,4.920384981232928e-06,1.9121063947677608,0.8844116926193237,0.8844116926193237,0.0,95.23971557617188,102.0,19779.294921875,-0.0,1264.5458984375,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597529053688049,1.0,0.0,0.0,2.519601583480835,2.519613027572632,4.236011079683522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59326171875,0.0,507.77777099609375,1895.4371337890625,0.0,1308.769287109375,0.6262325048446655,1.0,0.0,3.0,1.0,0.0
12048780,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606586337089539,0.4337676763534546,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786511421203613,0.3281329870223999,0.3114958107471466,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289728760719299,0.2732722759246826,0.1922833174467086,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763762474060059,0.2238663136959076,0.2136774361133575,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512942552566528,0.2022697776556015,0.9179338216781616,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,295.24871826171875,285.7393493652344,1.0,0.4667155742645263,1.0,1.0,0.0,1.0,-2.483982563018799,2.4839775562286377,4.965197604178684e-06,1.9207918643951416,0.8869665861129761,0.8869665861129761,0.0,96.71705627441406,105.0,19897.9140625,-0.0,1284.48388671875,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660699188709259,1.0,0.0,0.0,2.5266189575195312,2.5266306400299072,4.259639467818488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.2802734375,0.0,511.4386596679688,1895.4371337890625,0.0,1315.4842529296875,0.6277808547019958,1.0,0.0,3.0,1.0,0.0
12048840,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606586337089539,0.4337676763534546,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786511421203613,0.3281329870223999,0.3114958107471466,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289728760719299,0.2732722759246826,0.1922833174467086,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763762474060059,0.2238663136959076,0.2136774361133575,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512942552566528,0.2022697776556015,0.9179338216781616,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,295.24871826171875,285.7393493652344,1.0,0.4667155742645263,1.0,1.0,0.0,1.0,-2.483982563018799,2.4839775562286377,4.965197604178684e-06,1.9207918643951416,0.8869665861129761,0.8869665861129761,0.0,96.71705627441406,105.0,19897.9140625,-0.0,1284.48388671875,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660699188709259,1.0,0.0,0.0,2.5266189575195312,2.5266306400299072,4.259639467818488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.2802734375,0.0,511.4386596679688,1895.4371337890625,0.0,1315.4842529296875,0.6277808547019958,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596871376037598,0.4364842772483825,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780754804611206,0.3295375406742096,0.3128424286842346,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277221918106079,0.2736274898052215,0.1925491988658905,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753571271896362,0.2243756800889969,0.2141845524311065,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.749903678894043,0.2023344933986663,0.9183639883995056,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,295.24908447265625,285.7448425292969,1.0,0.4682223796844482,1.0,1.0,0.0,1.0,-2.490309000015259,2.4903042316436768,4.990503384760814e-06,1.9256818294525144,0.8884784579277039,0.8884784579277039,0.0,97.62646484375,105.0,19965.451171875,-0.0,1296.103271484375,1.0,283.1499938964844,285.0351867675781,290.5367431640625,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17800.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613675355911255,1.0,0.0,0.0,2.5303826332092285,2.5303943157196045,4.272339708677464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.76171875,0.0,513.4093017578125,1895.4371337890625,0.0,1320.23876953125,0.6286113858222961,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584622621536255,0.4394996464252472,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773117065429688,0.3309468626976013,0.3141969740390777,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263149857521057,0.2739863693714142,0.192820131778717,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741767168045044,0.2248860895633697,0.2146960496902465,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483654618263245,0.2023930102586746,0.9187849164009094,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,295.2496643066406,285.750732421875,1.0,0.4698412120342254,1.0,1.0,0.0,1.0,-2.497004508972168,2.496999502182007,5.017360763304168e-06,1.930859327316284,0.8901680111885071,0.8901680111885071,0.0,98.63094329833984,108.0,20038.41015625,-0.0,1308.6378173828125,1.0,283.1499938964844,285.0389404296875,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662136435508728,1.0,0.0,0.0,2.5345327854156494,2.5345444679260254,4.286365538064274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.69873046875,0.0,515.5543823242188,1895.4371337890625,0.0,1325.7210693359375,0.6295192241668701,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553522109985352,0.4462215602397918,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753718733787537,0.3337767124176025,0.316925048828125,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231576085090637,0.2747128307819366,0.1933742761611938,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714679837226868,0.2259081900119781,0.2157286256551742,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449706792831421,0.2024863958358764,0.9195674061775208,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,295.2508850097656,285.7635803222656,1.0,0.4733334481716156,1.0,1.0,0.0,1.0,-2.511204242706299,2.5111989974975586,5.074574801255949e-06,1.9418455362319944,0.8941178917884827,0.8941178917884827,0.0,100.86788940429688,111.0,20198.970703125,-0.0,1335.8812255859375,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638823747634888,1.0,0.0,0.0,2.54394268989563,2.543954372406006,4.3182521380913386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9013671875,0.0,520.4268798828125,1895.4371337890625,0.0,1338.2174072265625,0.6315751075744629,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553522109985352,0.4462215602397918,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753718733787537,0.3337767124176025,0.316925048828125,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231576085090637,0.2747128307819366,0.1933742761611938,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714679837226868,0.2259081900119781,0.2157286256551742,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449706792831421,0.2024863958358764,0.9195674061775208,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,295.2508850097656,285.7635803222656,1.0,0.4733334481716156,1.0,1.0,0.0,1.0,-2.511204242706299,2.5111989974975586,5.074574801255949e-06,1.9418455362319944,0.8941178917884827,0.8941178917884827,0.0,100.86788940429688,111.0,20198.970703125,-0.0,1335.8812255859375,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638823747634888,1.0,0.0,0.0,2.54394268989563,2.543954372406006,4.3182521380913386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9013671875,0.0,520.4268798828125,1895.4371337890625,0.0,1338.2174072265625,0.6315751075744629,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515414476394653,0.4536433517932892,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730504512786865,0.3366189301013946,0.3196737468242645,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196746706962585,0.2754485607147217,0.193941593170166,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684459090232849,0.2269299477338791,0.2167698442935943,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412847876548767,0.2025420814752578,0.9202278852462769,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,295.2503356933594,285.77752685546875,1.0,0.4770755767822265,1.0,1.0,0.0,1.0,-2.5261495113372803,2.526144504547119,5.135162609803956e-06,1.9534146785736084,0.8989274501800537,0.8989274501800537,0.0,103.34783172607422,99.0,20378.302734375,-0.0,1365.4014892578125,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658324003219604,1.0,0.0,0.0,2.555105447769165,2.555117130279541,4.3562320684031874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01513671875,0.0,526.242919921875,1895.4371337890625,0.0,1352.25244140625,0.6340137124061584,1.0,0.0,3.0,1.0,0.0
