time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515414476394653,0.4536433517932892,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730504512786865,0.3366189301013946,0.3196737468242645,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196746706962585,0.2754485607147217,0.193941593170166,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684459090232849,0.2269299477338791,0.2167698442935943,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412847876548767,0.2025420814752578,0.9202278852462769,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,295.2503356933594,285.77752685546875,1.0,0.4770755767822265,1.0,1.0,0.0,1.0,-2.5261495113372803,2.526144504547119,5.135162609803956e-06,1.9534146785736084,0.8989274501800537,0.8989274501800537,0.0,103.34783172607422,99.0,20378.302734375,-0.0,1365.4014892578125,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658324003219604,1.0,0.0,0.0,2.555105447769165,2.555117130279541,4.3562320684031874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01513671875,0.0,526.242919921875,1895.4371337890625,0.0,1352.25244140625,0.6340137124061584,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485928654670715,0.4486914873123169,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787119388580322,0.3394305109977722,0.3222784698009491,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231000900268555,0.2761524021625519,0.1944010257720947,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723470330238342,0.227912500500679,0.2176566869020462,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437909841537476,0.2025379538536071,0.9200225472450256,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,295.25054931640625,285.782470703125,1.0,0.4754475653171539,1.0,1.0,0.0,1.0,-2.52472186088562,2.524716854095459,5.129870260134339e-06,1.952569603919983,0.904517412185669,0.904517412185669,0.0,101.98674774169922,87.0,20474.2734375,-0.0,1357.719482421875,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679157614707947,1.0,0.0,0.0,2.5681581497192383,2.5681700706481934,4.400853583774733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55322265625,0.0,533.1303100585938,1895.4371337890625,0.0,1367.3382568359375,0.6398724913597107,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485928654670715,0.4486914873123169,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787119388580322,0.3394305109977722,0.3222784698009491,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231000900268555,0.2761524021625519,0.1944010257720947,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723470330238342,0.227912500500679,0.2176566869020462,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437909841537476,0.2025379538536071,0.9200225472450256,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,295.25054931640625,285.782470703125,1.0,0.4754475653171539,1.0,1.0,0.0,1.0,-2.52472186088562,2.524716854095459,5.129870260134339e-06,1.952569603919983,0.904517412185669,0.904517412185669,0.0,101.98674774169922,87.0,20474.2734375,-0.0,1357.719482421875,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679157614707947,1.0,0.0,0.0,2.5681581497192383,2.5681700706481934,4.400853583774733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55322265625,0.0,533.1303100585938,1895.4371337890625,0.0,1367.3382568359375,0.6398724913597107,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487277507781982,0.4337736964225769,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.891222357749939,0.3421701192855835,0.3247241079807281,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322510719299316,0.2767833173274994,0.1947426795959472,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821619510650635,0.2288352847099304,0.2183904498815536,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516441941261292,0.2025402188301086,0.9192762970924376,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,295.2519836425781,285.76226806640625,1.0,0.4701785743236542,1.0,1.0,0.0,1.0,-2.5101418495178223,2.510136842727661,5.071002760814736e-06,1.941392183303833,0.910448968410492,0.910448968410492,0.0,97.6014633178711,90.0,20536.62109375,-0.0,1320.5604248046875,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697676181793213,1.0,0.0,0.0,2.6151833534240723,2.6151955127716064,4.563495679121843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.619140625,0.0,561.6390991210938,1895.4371337890625,0.0,1380.824951171875,0.651425838470459,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487277507781982,0.4337736964225769,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.891222357749939,0.3421701192855835,0.3247241079807281,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322510719299316,0.2767833173274994,0.1947426795959472,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821619510650635,0.2288352847099304,0.2183904498815536,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516441941261292,0.2025402188301086,0.9192762970924376,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,295.2519836425781,285.76226806640625,1.0,0.4701785743236542,1.0,1.0,0.0,1.0,-2.5101418495178223,2.510136842727661,5.071002760814736e-06,1.941392183303833,0.910448968410492,0.910448968410492,0.0,97.6014633178711,90.0,20536.62109375,-0.0,1320.5604248046875,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697676181793213,1.0,0.0,0.0,2.6151833534240723,2.6151955127716064,4.563495679121843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.619140625,0.0,561.6390991210938,1895.4371337890625,0.0,1380.824951171875,0.651425838470459,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.549735426902771,0.428372323513031,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962217569351196,0.3435240685939789,0.3259473145008087,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357370495796204,0.2770798802375793,0.1949123591184616,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859786152839661,0.2292854040861129,0.2187624126672744,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546486258506775,0.202573761343956,0.9191080331802368,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,295.2529602050781,285.7465209960937,1.0,0.4687272608280182,1.0,1.0,0.0,1.0,-2.5055582523345947,2.5055532455444336,5.05221396451816e-06,1.9376966953277588,0.9135286211967468,0.9135286211967468,0.0,96.0620346069336,90.0,20601.13671875,-0.0,1308.2828369140625,1.0,283.1499938964844,285.0082397460937,290.6257019042969,292.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18460.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704704761505127,1.0,0.0,0.0,2.653442859649658,2.6534554958343506,4.697998008396098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.529296875,0.0,585.9601440429688,1895.4371337890625,0.0,1385.962890625,0.6580051779747009,1.0,0.0,3.0,1.0,0.0
12049560,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5506996512413025,0.4247850477695465,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999846577644348,0.3448740243911743,0.3271825015544891,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381790518760681,0.2773683071136474,0.1950886845588684,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887229919433594,0.2297299653291702,0.2191479802131652,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567198872566223,0.202622652053833,0.9191223382949828,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,295.2538146972656,285.73797607421875,1.0,0.4678009748458862,1.0,1.0,0.0,1.0,-2.5034215450286865,2.5034162998199463,5.043531928095035e-06,1.936007261276245,0.9168298244476318,0.9168298244476318,0.0,95.08223724365234,93.0,20662.896484375,-0.0,1301.453857421875,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18682.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710657477378845,1.0,0.0,0.0,2.678901672363281,2.6789145469665527,4.788581691173022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.79296875,0.0,602.2545166015625,1895.4371337890625,0.0,1390.322509765625,0.6669844388961792,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520482659339905,0.4211093485355377,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050700664520264,0.3475620448589325,0.3296789824962616,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409683108329773,0.277922511100769,0.1954526454210281,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920549511909485,0.230598509311676,0.2199374288320541,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.758951723575592,0.2027241587638855,0.91940838098526,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,295.2538452148437,285.7157287597656,1.0,0.4672822058200836,1.0,1.0,0.0,1.0,-2.503729343414306,2.503724336624145,5.0446847126295324e-06,1.9362006187438965,0.9238126873970032,0.9238126873970032,0.0,94.16893005371094,96.0,20852.35546875,-0.0,1297.9403076171875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726312041282654,1.0,0.0,0.0,2.754027366638184,2.7540409564971924,5.060924763711228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.36962890625,0.0,652.7241821289062,1895.4371337890625,0.0,1401.82275390625,0.6852578520774841,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520482659339905,0.4211093485355377,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050700664520264,0.3475620448589325,0.3296789824962616,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409683108329773,0.277922511100769,0.1954526454210281,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920549511909485,0.230598509311676,0.2199374288320541,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.758951723575592,0.2027241587638855,0.91940838098526,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,295.2538452148437,285.7157287597656,1.0,0.4672822058200836,1.0,1.0,0.0,1.0,-2.503729343414306,2.503724336624145,5.0446847126295324e-06,1.9362006187438965,0.9238126873970032,0.9238126873970032,0.0,94.16893005371094,96.0,20852.35546875,-0.0,1297.9403076171875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726312041282654,1.0,0.0,0.0,2.754027366638184,2.7540409564971924,5.060924763711228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.36962890625,0.0,652.7241821289062,1895.4371337890625,0.0,1401.82275390625,0.6852578520774841,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522938370704651,0.4211467802524566,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075099229812622,0.3502340614795685,0.3321968615055084,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414504528045654,0.2784518301486969,0.1958251446485519,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930201292037964,0.231441780924797,0.2207387834787368,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590256929397583,0.202792540192604,0.9197631478309632,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,295.2528076171875,285.6951599121094,1.0,0.468129426240921,1.0,1.0,0.0,1.0,-2.5086326599121094,2.508627414703369,5.064424840384163e-06,1.9399768114089968,0.9314516186714172,0.9314516186714172,0.0,94.34070587158205,99.0,21082.48828125,-0.0,1304.749267578125,1.0,283.1499938964844,284.92803955078125,290.6897888183594,292.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750497817993164,1.0,0.0,0.0,2.836930990219116,2.8369452953338623,5.370205258259375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.78955078125,0.0,711.6182861328125,1895.4371337890625,0.0,1419.6904296875,0.7053661942481995,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5522938370704651,0.4211467802524566,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075099229812622,0.3502340614795685,0.3321968615055084,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414504528045654,0.2784518301486969,0.1958251446485519,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930201292037964,0.231441780924797,0.2207387834787368,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590256929397583,0.202792540192604,0.9197631478309632,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,295.2528076171875,285.6951599121094,1.0,0.468129426240921,1.0,1.0,0.0,1.0,-2.5086326599121094,2.508627414703369,5.064424840384163e-06,1.9399768114089968,0.9314516186714172,0.9314516186714172,0.0,94.34070587158205,99.0,21082.48828125,-0.0,1304.749267578125,1.0,283.1499938964844,284.92803955078125,290.6897888183594,292.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750497817993164,1.0,0.0,0.0,2.836930990219116,2.8369452953338623,5.370205258259375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.78955078125,0.0,711.6182861328125,1895.4371337890625,0.0,1419.6904296875,0.7053661942481995,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512498021125793,0.4239331185817718,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078354239463806,0.352888822555542,0.3347253799438476,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402119874954224,0.2789611220359802,0.1962027549743652,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922178506851196,0.2322621345520019,0.221544936299324,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574595212936401,0.2028088271617889,0.9200276732444764,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,295.2519836425781,285.6764831542969,1.0,0.4699573814868927,1.0,1.0,0.0,1.0,-2.516756057739258,2.5167510509490967,5.0972744247701485e-06,1.946263313293457,0.9398099184036256,0.9398099184036256,0.0,95.30982971191406,102.0,21341.5390625,-0.0,1319.0164794921875,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783777475357056,1.0,0.0,0.0,2.925191879272461,2.9252068996429443,5.709552510779758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90625,0.0,778.0447387695312,1895.4371337890625,0.0,1444.47216796875,0.7267236113548279,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512498021125793,0.4239331185817718,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078354239463806,0.352888822555542,0.3347253799438476,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402119874954224,0.2789611220359802,0.1962027549743652,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922178506851196,0.2322621345520019,0.221544936299324,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574595212936401,0.2028088271617889,0.9200276732444764,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,295.2519836425781,285.6764831542969,1.0,0.4699573814868927,1.0,1.0,0.0,1.0,-2.516756057739258,2.5167510509490967,5.0972744247701485e-06,1.946263313293457,0.9398099184036256,0.9398099184036256,0.0,95.30982971191406,102.0,21341.5390625,-0.0,1319.0164794921875,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783777475357056,1.0,0.0,0.0,2.925191879272461,2.9252068996429443,5.709552510779758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90625,0.0,778.0447387695312,1895.4371337890625,0.0,1444.47216796875,0.7267236113548279,1.0,0.0,3.0,1.0,0.0
12049980,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489397644996643,0.4287210702896118,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066241383552552,0.3555262088775635,0.3372573852539062,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377606868743896,0.2794544696807861,0.1965833753347396,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901546359062195,0.2330617606639862,0.2223510444164276,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547211647033691,0.2027658373117447,0.9201288819313048,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,295.2507629394531,285.65972900390625,1.0,0.4724819362163543,1.0,1.0,0.0,1.0,-2.52709698677063,2.5270917415618896,5.139269433129812e-06,1.9542772769927976,0.948944628238678,0.948944628238678,0.0,96.866943359375,105.0,21621.029296875,-0.0,1338.6920166015625,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824039220809937,1.0,0.0,0.0,3.017188787460327,3.017204999923706,6.074329235161713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9697265625,0.0,851.4544067382812,1895.4371337890625,0.0,1474.751708984375,0.7489393353462219,1.0,0.0,3.0,1.0,0.0
12050040,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489397644996643,0.4287210702896118,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066241383552552,0.3555262088775635,0.3372573852539062,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377606868743896,0.2794544696807861,0.1965833753347396,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901546359062195,0.2330617606639862,0.2223510444164276,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547211647033691,0.2027658373117447,0.9201288819313048,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,295.2507629394531,285.65972900390625,1.0,0.4724819362163543,1.0,1.0,0.0,1.0,-2.52709698677063,2.5270917415618896,5.139269433129812e-06,1.9542772769927976,0.948944628238678,0.948944628238678,0.0,96.866943359375,105.0,21621.029296875,-0.0,1338.6920166015625,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824039220809937,1.0,0.0,0.0,3.017188787460327,3.017204999923706,6.074329235161713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9697265625,0.0,851.4544067382812,1895.4371337890625,0.0,1474.751708984375,0.7489393353462219,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473694801330566,0.4316802322864532,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056107997894288,0.3568384647369385,0.3385244905948639,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362129330635071,0.2796961665153503,0.1967753320932388,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887822389602661,0.23345448076725,0.2227540016174316,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530365586280823,0.2027207762002945,0.920107126235962,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,295.2496032714844,285.6496276855469,1.0,0.4739375710487366,1.0,1.0,0.0,1.0,-2.532862901687622,2.532857656478882,5.1627653192554135e-06,1.958747625350952,0.9537913799285888,0.9537913799285888,0.0,97.81586456298828,105.0,21776.57421875,-0.0,1350.075439453125,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684617817401886,1.0,0.0,0.0,3.0722780227661133,3.072294473648072,6.298169523688557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.5771484375,0.0,897.7083129882812,1895.4371337890625,0.0,1491.53857421875,0.7594637870788574,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455487370491028,0.4349480271339416,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043912291526794,0.3581466674804687,0.3397881984710693,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344968557357788,0.2799349725246429,0.1969656944274902,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872297167778015,0.2338427454233169,0.22315414249897,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511865496635437,0.2026593089103698,0.9200210571289062,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,295.2483825683594,285.64483642578125,1.0,0.4754933714866638,1.0,1.0,0.0,1.0,-2.538913011550904,2.538908004760742,5.187478564039338e-06,1.963438868522644,0.9585444927215576,0.9585444927215576,0.0,98.859619140625,108.0,21914.43359375,-0.0,1362.2794189453125,1.0,283.1499938964844,284.83465576171875,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868712902069092,1.0,0.0,0.0,3.1116819381713867,3.111698865890503,6.460761596827069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.5615234375,0.0,931.4442749023438,1895.4371337890625,0.0,1508.723876953125,0.7717193961143494,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412355065345764,0.4421870410442352,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015520215034484,0.360751748085022,0.3423149883747101,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307207822799683,0.280405580997467,0.1973487585783004,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837512493133545,0.2346076518297195,0.2239525467157364,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.747145414352417,0.2024877518415451,0.9196764230728148,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,295.2459716796875,285.632080078125,1.0,0.4788346588611603,1.0,1.0,0.0,1.0,-2.5516517162323,2.55164647102356,5.239706752036e-06,1.9733153581619265,0.9675379991531372,0.9675379991531372,0.0,101.17357635498048,96.0,22215.79296875,-0.0,1388.6558837890625,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915730237960815,1.0,0.0,0.0,3.2065768241882324,3.206594705581665,6.860829557808756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41552734375,0.0,1016.8739624023438,1895.4371337890625,0.0,1544.893798828125,0.7946155667304993,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412355065345764,0.4421870410442352,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015520215034484,0.360751748085022,0.3423149883747101,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307207822799683,0.280405580997467,0.1973487585783004,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837512493133545,0.2346076518297195,0.2239525467157364,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.747145414352417,0.2024877518415451,0.9196764230728148,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,295.2459716796875,285.632080078125,1.0,0.4788346588611603,1.0,1.0,0.0,1.0,-2.5516517162323,2.55164647102356,5.239706752036e-06,1.9733153581619265,0.9675379991531372,0.9675379991531372,0.0,101.17357635498048,96.0,22215.79296875,-0.0,1388.6558837890625,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915730237960815,1.0,0.0,0.0,3.2065768241882324,3.206594705581665,6.860829557808756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41552734375,0.0,1016.8739624023438,1895.4371337890625,0.0,1544.893798828125,0.7946155667304993,1.0,0.0,3.0,1.0,0.0
12050340,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376218557357788,0.4370907843112945,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074201583862304,0.3633035719394684,0.3446792066097259,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340763449668884,0.2808313071727752,0.1976165026426315,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876332402229309,0.2353226393461227,0.2245889753103256,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495728135108948,0.202233612537384,0.9183728098869324,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,295.2442321777344,285.6123962402344,1.0,0.4768497943878174,1.0,1.0,0.0,1.0,-2.5479114055633545,2.5479061603546143,5.224893811828224e-06,1.9706926345825195,0.9762555360794068,0.9762555360794068,0.0,99.73043823242188,84.0,22406.81640625,-0.0,1377.55810546875,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961464881896973,1.0,0.0,0.0,3.3008806705474854,3.300899744033813,7.270310788953793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.974609375,0.0,1106.8671875,1895.4371337890625,0.0,1580.4757080078125,0.81737220287323,1.0,0.0,3.0,1.0,0.0
12050400,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376218557357788,0.4370907843112945,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074201583862304,0.3633035719394684,0.3446792066097259,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340763449668884,0.2808313071727752,0.1976165026426315,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876332402229309,0.2353226393461227,0.2245889753103256,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495728135108948,0.202233612537384,0.9183728098869324,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,295.2442321777344,285.6123962402344,1.0,0.4768497943878174,1.0,1.0,0.0,1.0,-2.5479114055633545,2.5479061603546143,5.224893811828224e-06,1.9706926345825195,0.9762555360794068,0.9762555360794068,0.0,99.73043823242188,84.0,22406.81640625,-0.0,1377.55810546875,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961464881896973,1.0,0.0,0.0,3.3008806705474854,3.300899744033813,7.270310788953793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.974609375,0.0,1106.8671875,1895.4371337890625,0.0,1580.4757080078125,0.81737220287323,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371658802032471,0.4219108819961548,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218572378158568,0.3658138513565063,0.3468970954418182,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.843620777130127,0.2812238931655884,0.1977826505899429,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978529930114746,0.2360074818134308,0.2250885814428329,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577133178710938,0.202011376619339,0.9165773391723632,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,295.2440490722656,285.5854797363281,1.0,0.4712412655353546,1.0,1.0,0.0,1.0,-2.530989408493042,2.5309841632843018,5.1559122766775545e-06,1.95769464969635,0.984558641910553,0.984558641910553,0.0,95.29827117919922,87.0,22494.791015625,-0.0,1336.826416015625,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994779706001282,1.0,0.0,0.0,3.393810987472534,3.3938310146331787,7.685437708460086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8095703125,0.0,1200.6951904296875,1895.4371337890625,0.0,1606.635986328125,0.8398074507713318,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371658802032471,0.4219108819961548,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218572378158568,0.3658138513565063,0.3468970954418182,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.843620777130127,0.2812238931655884,0.1977826505899429,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978529930114746,0.2360074818134308,0.2250885814428329,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577133178710938,0.202011376619339,0.9165773391723632,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,295.2440490722656,285.5854797363281,1.0,0.4712412655353546,1.0,1.0,0.0,1.0,-2.530989408493042,2.5309841632843018,5.1559122766775545e-06,1.95769464969635,0.984558641910553,0.984558641910553,0.0,95.29827117919922,87.0,22494.791015625,-0.0,1336.826416015625,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994779706001282,1.0,0.0,0.0,3.393810987472534,3.3938310146331787,7.685437708460086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8095703125,0.0,1200.6951904296875,1895.4371337890625,0.0,1606.635986328125,0.8398074507713318,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386931300163269,0.4126127958297729,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322717785835266,0.3683563768863678,0.3491851985454559,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.849951982498169,0.2816445231437683,0.1980005651712417,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.804671049118042,0.2367253899574279,0.2256633937358856,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630327343940735,0.2019345313310623,0.915629267692566,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,295.2450866699219,285.5636901855469,1.0,0.4685582816600799,1.0,1.0,0.0,1.0,-2.5223641395568848,2.5223588943481445,5.120401965541532e-06,1.9508002996444704,0.992573082447052,0.992573082447052,0.0,92.69908142089844,90.0,22629.00390625,-0.0,1314.808837890625,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013169527053833,1.0,0.0,0.0,3.484968662261963,3.484989643096924,8.103843356366269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03564453125,0.0,1297.809326171875,1895.4371337890625,0.0,1621.1619873046875,0.861823558807373,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386931300163269,0.4126127958297729,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322717785835266,0.3683563768863678,0.3491851985454559,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.849951982498169,0.2816445231437683,0.1980005651712417,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.804671049118042,0.2367253899574279,0.2256633937358856,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630327343940735,0.2019345313310623,0.915629267692566,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,295.2450866699219,285.5636901855469,1.0,0.4685582816600799,1.0,1.0,0.0,1.0,-2.5223641395568848,2.5223588943481445,5.120401965541532e-06,1.9508002996444704,0.992573082447052,0.992573082447052,0.0,92.69908142089844,90.0,22629.00390625,-0.0,1314.808837890625,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013169527053833,1.0,0.0,0.0,3.484968662261963,3.484989643096924,8.103843356366269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03564453125,0.0,1297.809326171875,1895.4371337890625,0.0,1621.1619873046875,0.861823558807373,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393030643463135,0.4100754559040069,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357309937477112,0.3696465790271759,0.3503697216510772,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518344759941101,0.2818689048290252,0.1981364041566848,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067581057548523,0.2370983213186264,0.2259874045848846,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645505666732788,0.2019320875406265,0.91546368598938,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,295.24560546875,285.55377197265625,1.0,0.4679667055606842,1.0,1.0,0.0,1.0,-2.5210893154144287,2.521084308624268,5.115129624755355e-06,1.9497634172439573,0.9965037107467652,0.9965037107467652,0.0,92.03543090820312,90.0,22726.220703125,-0.0,1310.3660888671875,1.0,283.1499938964844,284.68682861328125,290.8823547363281,292.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,28380.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020882368087769,1.0,0.0,0.0,3.537834644317627,3.537856101989746,8.351573796971934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.0712890625,0.0,1356.66259765625,1895.4371337890625,0.0,1627.2718505859375,0.8718181252479553,1.0,0.0,3.0,1.0,0.0
12050760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396917462348938,0.4086098372936249,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.938262403011322,0.3709478974342346,0.3515731692314148,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530292510986328,0.2821016907691955,0.198284313082695,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081376552581787,0.2374788522720337,0.2263279110193252,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654461860656738,0.2019397020339965,0.9154069423675536,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,295.2460021972656,285.54913330078125,1.0,0.4677887856960296,1.0,1.0,0.0,1.0,-2.5212905406951904,2.5212855339050293,5.115852673043264e-06,1.94987154006958,1.0,1.0,0.0,91.6844482421875,93.0,22817.6171875,-0.0,1309.1102294921875,1.0,283.1499938964844,284.6768493652344,290.89520263671875,292.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,28819.3203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029104828834534,1.0,0.0,0.0,3.5742862224578857,3.574308156967163,8.524559120814956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.61376953125,0.0,1397.940673828125,1895.4371337890625,0.0,1633.7972412109375,0.883396565914154,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.539667010307312,0.4083223342895508,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410255551338196,0.373577743768692,0.3540343046188354,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.853687584400177,0.2825899720191955,0.1986162364482879,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091889023780823,0.2382591068744659,0.2270545065402984,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656476497650146,0.201961800456047,0.9154857397079468,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,295.246337890625,285.54071044921875,1.0,0.4684389531612396,1.0,1.0,0.0,1.0,-2.5252647399902344,2.525259733200073,5.131812940817326e-06,1.9528557062149048,1.0,1.0,0.0,91.74411010742188,96.0,23035.740234375,-0.0,1314.3330078125,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30126.08203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051033973693848,1.0,0.0,0.0,3.6559066772460938,3.655929565429688,8.918328830986866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48486328125,0.0,1495.7291259765625,1895.4371337890625,0.0,1651.258544921875,0.9033050537109376,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.539667010307312,0.4083223342895508,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410255551338196,0.373577743768692,0.3540343046188354,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.853687584400177,0.2825899720191955,0.1986162364482879,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091889023780823,0.2382591068744659,0.2270545065402984,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656476497650146,0.201961800456047,0.9154857397079468,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,295.246337890625,285.54071044921875,1.0,0.4684389531612396,1.0,1.0,0.0,1.0,-2.5252647399902344,2.525259733200073,5.131812940817326e-06,1.9528557062149048,1.0,1.0,0.0,91.74411010742188,96.0,23035.740234375,-0.0,1314.3330078125,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30126.08203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051033973693848,1.0,0.0,0.0,3.6559066772460938,3.655929565429688,8.918328830986866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48486328125,0.0,1495.7291259765625,1895.4371337890625,0.0,1651.258544921875,0.9033050537109376,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.538500189781189,0.4108084440231323,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413915276527404,0.376239538192749,0.3565534055233001,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525266647338867,0.2831087112426758,0.1989891529083252,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.808474600315094,0.2390625327825546,0.2278303056955337,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641537189483643,0.2019738256931305,0.9156683683395386,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,295.24609375,285.5372314453125,1.0,0.4701256155967712,1.0,1.0,0.0,1.0,-2.532875299453736,2.532870292663574,5.162610705156112e-06,1.9586530923843384,1.0,1.0,0.0,92.59949493408205,99.0,23276.3515625,-0.0,1327.5721435546875,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.64453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080572843551636,1.0,0.0,0.0,3.730898141860962,3.730921983718872,9.28795373056346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72607421875,0.0,1589.6732177734375,1895.4371337890625,0.0,1674.9107666015625,0.9216729402542114,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.538500189781189,0.4108084440231323,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413915276527404,0.376239538192749,0.3565534055233001,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525266647338867,0.2831087112426758,0.1989891529083252,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.808474600315094,0.2390625327825546,0.2278303056955337,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641537189483643,0.2019738256931305,0.9156683683395386,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,295.24609375,285.5372314453125,1.0,0.4701256155967712,1.0,1.0,0.0,1.0,-2.532875299453736,2.532870292663574,5.162610705156112e-06,1.9586530923843384,1.0,1.0,0.0,92.59949493408205,99.0,23276.3515625,-0.0,1327.5721435546875,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.64453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080572843551636,1.0,0.0,0.0,3.730898141860962,3.730921983718872,9.28795373056346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72607421875,0.0,1589.6732177734375,1895.4371337890625,0.0,1674.9107666015625,0.9216729402542114,1.0,0.0,3.0,1.0,0.0
