time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362244248390198,0.4153352081775665,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400262832641602,0.3789226412773132,0.3591145277023315,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500723242759705,0.2836515307426452,0.1993946284055709,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064682483673096,0.239882543683052,0.2286431193351745,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614350914955139,0.201960802078247,0.9158477187156676,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,295.2454528808594,285.5369873046875,1.0,0.472562313079834,1.0,1.0,0.0,1.0,-2.5430688858032227,2.5430636405944824,5.204060016694712e-06,1.966444492340088,1.0,1.0,0.0,94.04759216308594,102.0,23532.99609375,-0.0,1346.7286376953125,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.220703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116360068321228,1.0,0.0,0.0,3.8014941215515137,3.8015191555023193,9.642773193263563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5283203125,0.0,1681.63134765625,1895.4371337890625,0.0,1703.7642822265625,0.938983142375946,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362244248390198,0.4153352081775665,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400262832641602,0.3789226412773132,0.3591145277023315,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500723242759705,0.2836515307426452,0.1993946284055709,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064682483673096,0.239882543683052,0.2286431193351745,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614350914955139,0.201960802078247,0.9158477187156676,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,295.2454528808594,285.5369873046875,1.0,0.472562313079834,1.0,1.0,0.0,1.0,-2.5430688858032227,2.5430636405944824,5.204060016694712e-06,1.966444492340088,1.0,1.0,0.0,94.04759216308594,102.0,23532.99609375,-0.0,1346.7286376953125,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.220703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116360068321228,1.0,0.0,0.0,3.8014941215515137,3.8015191555023193,9.642773193263563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5283203125,0.0,1681.63134765625,1895.4371337890625,0.0,1703.7642822265625,0.938983142375946,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329462885856628,0.421347051858902,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374367594718932,0.3816176950931549,0.3617037534713745,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467456698417664,0.2842115759849548,0.1998243033885955,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035246729850769,0.2407128065824508,0.2294820100069046,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578747272491455,0.2019118666648864,0.9159489870071412,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,295.2446594238281,285.5389709472656,1.0,0.4755341708660126,1.0,1.0,0.0,1.0,-2.5550477504730225,2.5550425052642822,5.253003109828569e-06,1.975610613822937,1.0,1.0,0.0,95.93985748291016,105.0,23800.3203125,-0.0,1370.25048828125,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156246900558472,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6865234375,0.0,1772.7093505859375,1895.4371337890625,0.0,1736.1739501953125,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329462885856628,0.421347051858902,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374367594718932,0.3816176950931549,0.3617037534713745,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467456698417664,0.2842115759849548,0.1998243033885955,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035246729850769,0.2407128065824508,0.2294820100069046,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578747272491455,0.2019118666648864,0.9159489870071412,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,295.2446594238281,285.5389709472656,1.0,0.4755341708660126,1.0,1.0,0.0,1.0,-2.5550477504730225,2.5550425052642822,5.253003109828569e-06,1.975610613822937,1.0,1.0,0.0,95.93985748291016,105.0,23800.3203125,-0.0,1370.25048828125,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156246900558472,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6865234375,0.0,1772.7093505859375,1895.4371337890625,0.0,1736.1739501953125,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308122038841248,0.424828290939331,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357377886772156,0.3828800618648529,0.3629814386367798,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448039889335632,0.2844189405441284,0.2000304013490677,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017550110816956,0.2410730719566345,0.2298929840326309,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558265328407288,0.2018219381570816,0.9158896207809448,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,295.24346923828125,285.4800720214844,1.0,0.4771653115749359,1.0,1.0,0.0,1.0,-2.5614359378814697,2.561430692672729,5.27921201864956e-06,1.9805057048797607,1.0,1.0,0.0,97.0281219482422,105.0,24133.783203125,-0.0,1383.222900390625,1.0,283.0647888183594,284.5491638183594,291.0398254394531,292.6587829589844,293.1499938964844,293.1499938964844,283.04998779296875,34328.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214279770851135,1.0,0.0,0.0,3.902597665786743,3.902623891830444,1.016250621432846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.33837890625,0.0,1819.4044189453125,1895.4371337890625,0.0,1783.7864990234375,0.9608721137046814,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.528267502784729,0.4287910759449005,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335346221923828,0.3840412497520447,0.3641438484191894,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424931764602661,0.2845355868339538,0.2001617550849914,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996062636375427,0.2413607090711593,0.2302277684211731,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534367442131042,0.2016503363847732,0.9154527187347412,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,295.24127197265625,285.4677124023437,1.0,0.4788512885570526,1.0,1.0,0.0,1.0,-2.567629337310791,2.567624092102051,5.304683782014763e-06,1.98525071144104,1.0,1.0,0.0,98.23985290527344,93.0,24267.53125,-0.0,1396.54248046875,1.0,283.052001953125,284.53094482421875,291.0473022460937,292.6625366210937,293.1499938964844,293.1499938964844,282.75,34706.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256057858467102,1.0,0.0,0.0,3.924004077911377,3.924030542373657,1.0274297892465256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.76611328125,0.0,1849.50830078125,1895.4371337890625,0.0,1818.388916015625,0.965965449810028,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226438045501709,0.4250925183296203,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383150339126588,0.3855861723423004,0.3658084571361542,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445693254470825,0.284076988697052,0.1999800950288772,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021813035011292,0.2413839399814605,0.2303931564092636,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.754673182964325,0.20076784491539,0.912162184715271,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,295.2310485839844,285.2366638183594,1.0,0.476710557937622,1.0,1.0,0.0,1.0,-2.5612378120422363,2.561232566833496,5.278665867081145e-06,1.9804879426956177,1.0,1.0,0.0,97.09392547607422,81.0,24984.15625,-0.0,1383.240966796875,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999267578125,293.1499938964844,293.1499938964844,282.45001220703125,35227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465819716453552,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76123046875,0.0,1891.2974853515625,1895.4371337890625,0.0,1995.9541015625,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226438045501709,0.4250925183296203,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383150339126588,0.3855861723423004,0.3658084571361542,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445693254470825,0.284076988697052,0.1999800950288772,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021813035011292,0.2413839399814605,0.2303931564092636,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.754673182964325,0.20076784491539,0.912162184715271,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,295.2310485839844,285.2366638183594,1.0,0.476710557937622,1.0,1.0,0.0,1.0,-2.5612378120422363,2.561232566833496,5.278665867081145e-06,1.9804879426956177,1.0,1.0,0.0,97.09392547607422,81.0,24984.15625,-0.0,1383.240966796875,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999267578125,293.1499938964844,293.1499938964844,282.45001220703125,35227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465819716453552,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76123046875,0.0,1891.2974853515625,1895.4371337890625,0.0,1995.9541015625,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186638236045837,0.412645548582077,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496854543685912,0.3864330351352691,0.3666155338287353,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516225814819336,0.2829962074756622,0.1992248743772506,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096954822540283,0.240871176123619,0.229893296957016,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603135108947754,0.1993920654058456,0.9058568477630616,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,295.2170104980469,285.0074157714844,1.0,0.4706609547138214,1.0,1.0,0.0,1.0,-2.538179874420166,2.538174867630005,5.184018846193794e-06,1.9626365900039675,1.0,1.0,0.0,93.22136688232422,84.0,25666.73046875,-0.0,1336.935546875,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646310329437256,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5771484375,0.0,1916.50244140625,1895.4371337890625,0.0,2153.3134765625,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186638236045837,0.412645548582077,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496854543685912,0.3864330351352691,0.3666155338287353,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516225814819336,0.2829962074756622,0.1992248743772506,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096954822540283,0.240871176123619,0.229893296957016,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603135108947754,0.1993920654058456,0.9058568477630616,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,295.2170104980469,285.0074157714844,1.0,0.4706609547138214,1.0,1.0,0.0,1.0,-2.538179874420166,2.538174867630005,5.184018846193794e-06,1.9626365900039675,1.0,1.0,0.0,93.22136688232422,84.0,25666.73046875,-0.0,1336.935546875,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646310329437256,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.5771484375,0.0,1916.50244140625,1895.4371337890625,0.0,2153.3134765625,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157075524330139,0.4066333770751953,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552851319313048,0.387013703584671,0.3671543002128601,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544008135795593,0.2816886901855469,0.1983033716678619,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.812766432762146,0.2401390671730041,0.2291864603757858,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620636224746704,0.1978756040334701,0.8989018797874451,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,295.20263671875,284.7948608398437,1.0,0.4672581255435943,1.0,1.0,0.0,1.0,-2.521275997161865,2.521270751953125,5.114544819662115e-06,1.94922399520874,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.384765625,-0.0,1306.91259765625,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785549759864807,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8359375,0.0,1928.6468505859373,1895.4371337890625,0.0,2277.17578125,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157075524330139,0.4066333770751953,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552851319313048,0.387013703584671,0.3671543002128601,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544008135795593,0.2816886901855469,0.1983033716678619,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.812766432762146,0.2401390671730041,0.2291864603757858,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620636224746704,0.1978756040334701,0.8989018797874451,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,295.20263671875,284.7948608398437,1.0,0.4672581255435943,1.0,1.0,0.0,1.0,-2.521275997161865,2.521270751953125,5.114544819662115e-06,1.94922399520874,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.384765625,-0.0,1306.91259765625,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785549759864807,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8359375,0.0,1928.6468505859373,1895.4371337890625,0.0,2277.17578125,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097028613090515,0.4195162057876587,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449250102043152,0.3874704241752624,0.3677303791046142,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446698784828186,0.2802852392196655,0.197430670261383,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035976886749268,0.2393087446689605,0.2285455167293548,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525536417961121,0.19626185297966,0.8924046754837036,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,295.1873474121094,284.6004638671875,1.0,0.4711243808269501,1.0,1.0,0.0,1.0,-2.52779507637024,2.527789831161499,5.140152552485233e-06,1.9538227319717407,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.61328125,-0.0,1329.51953125,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.97216796875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910856604576111,1.0,0.0,0.0,3.976298570632935,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3046875,0.0,1928.006591796875,1895.4371337890625,0.0,2390.21875,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097028613090515,0.4195162057876587,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449250102043152,0.3874704241752624,0.3677303791046142,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446698784828186,0.2802852392196655,0.197430670261383,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035976886749268,0.2393087446689605,0.2285455167293548,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525536417961121,0.19626185297966,0.8924046754837036,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,295.1873474121094,284.6004638671875,1.0,0.4711243808269501,1.0,1.0,0.0,1.0,-2.52779507637024,2.527789831161499,5.140152552485233e-06,1.9538227319717407,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.61328125,-0.0,1329.51953125,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.97216796875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910856604576111,1.0,0.0,0.0,3.976298570632935,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.3046875,0.0,1928.006591796875,1895.4371337890625,0.0,2390.21875,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048643946647644,0.4265419840812683,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392679929733276,0.3876661360263824,0.3680278956890106,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396670818328857,0.2795612215995788,0.1970039904117584,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986533045768738,0.2388627678155899,0.2282252460718155,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476358413696289,0.1953696459531784,0.888969898223877,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,295.1795654296875,284.44805908203125,1.0,0.472789853811264,1.0,1.0,0.0,1.0,-2.53157901763916,2.53157377243042,5.155667167855427e-06,1.956807374954224,0.9856203198432922,0.9856203198432922,0.0,96.42438507080078,105.0,28491.8984375,-0.0,1342.4420166015625,1.0,281.59326171875,283.32354736328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008301854133606,1.0,0.0,0.0,3.972135782241821,3.972162961959839,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.72998046875,0.0,1923.6058349609373,1895.4371337890625,0.0,2479.017822265625,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994221329689026,0.4333100318908691,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9337568879127502,0.3877899944782257,0.3682074546813965,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348715901374817,0.2787811756134033,0.1965063363313675,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938697338104248,0.2383641004562378,0.2278235107660293,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428680658340454,0.1943789571523666,0.8849830031394958,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,295.1713256835937,284.4140319824219,1.0,0.474403440952301,1.0,1.0,0.0,1.0,-2.534056663513184,2.534051418304444,5.1656811592692975e-06,1.958681583404541,0.9815698266029358,0.9815698266029358,0.0,98.23087310791016,108.0,28627.310546875,-0.0,1353.3787841796875,1.0,281.5558166503906,283.2828063964844,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051502704620361,1.0,0.0,0.0,3.965567588806152,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.2841796875,0.0,1915.933349609375,1895.4371337890625,0.0,2518.60595703125,0.9763792157173156,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953140020370485,0.4876133799552917,0.441593199968338,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202418327331544,0.3879229724407196,0.3685609102249145,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236719965934753,0.2771529257297516,0.19553042948246,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.7825323343276978,0.237286165356636,0.2270217537879943,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318332195281982,0.1921955943107605,0.8764013648033142,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,295.1553649902344,284.2255249023437,1.0,0.4771813154220581,1.0,1.0,0.0,1.0,-2.5319764614105225,2.5319712162017822,5.157461600902025e-06,1.9572036266326904,0.9703556299209596,0.9703556299209596,0.0,102.61467742919922,111.0,29650.642578125,-0.0,1369.662841796875,1.0,281.2560119628906,283.0542297363281,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202002048492432,1.0,0.0,0.0,3.946046829223633,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.60888671875,0.0,1892.5986328125,1895.4371337890625,0.0,2657.424072265625,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953140020370485,0.4876133799552917,0.441593199968338,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202418327331544,0.3879229724407196,0.3685609102249145,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236719965934753,0.2771529257297516,0.19553042948246,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275085449219,0.7825323343276978,0.237286165356636,0.2270217537879943,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318332195281982,0.1921955943107605,0.8764013648033142,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,295.1553649902344,284.2255249023437,1.0,0.4771813154220581,1.0,1.0,0.0,1.0,-2.5319764614105225,2.5319712162017822,5.157461600902025e-06,1.9572036266326904,0.9703556299209596,0.9703556299209596,0.0,102.61467742919922,111.0,29650.642578125,-0.0,1369.662841796875,1.0,281.2560119628906,283.0542297363281,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202002048492432,1.0,0.0,0.0,3.946046829223633,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.60888671875,0.0,1892.5986328125,1895.4371337890625,0.0,2657.424072265625,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234069824219,0.9753308296203612,0.4787696003913879,0.4331003725528717,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235595703125,0.9025467038154602,0.3877845406532287,0.3687597811222076,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238952636719,0.8084621429443359,0.2753216922283172,0.1944863498210907,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.7675805687904358,0.2360091805458068,0.2261270582675933,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244445800781,0.7174406051635742,0.1897991001605987,0.8670573830604553,284.0235900878906,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,295.1402587890625,284.0219421386719,1.0,0.4783092141151428,1.0,1.0,0.0,1.0,-2.5084893703460693,2.508484363555908,5.062041054770816e-06,1.9389406442642207,0.9563176035881042,0.9563176035881042,0.0,108.55060577392578,114.0,30437.779296875,-0.0,1365.3060302734375,1.0,280.9562072753906,282.8158264160156,291.16845703125,293.2010498046875,293.1499938964844,293.1499938964844,280.6499938964844,36820.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342468738555908,1.0,0.0,0.0,3.9166884422302246,3.916715383529663,1.0236025218546274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.4697265625,0.0,1857.1910400390625,1895.4371337890625,0.0,2788.014404296875,0.9656535983085632,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234069824219,0.9753308296203612,0.4787696003913879,0.4331003725528717,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235595703125,0.9025467038154602,0.3877845406532287,0.3687597811222076,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238952636719,0.8084621429443359,0.2753216922283172,0.1944863498210907,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240783691406,0.7675805687904358,0.2360091805458068,0.2261270582675933,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244445800781,0.7174406051635742,0.1897991001605987,0.8670573830604553,284.0235900878906,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,295.1402587890625,284.0219421386719,1.0,0.4783092141151428,1.0,1.0,0.0,1.0,-2.5084893703460693,2.508484363555908,5.062041054770816e-06,1.9389406442642207,0.9563176035881042,0.9563176035881042,0.0,108.55060577392578,114.0,30437.779296875,-0.0,1365.3060302734375,1.0,280.9562072753906,282.8158264160156,291.16845703125,293.2010498046875,293.1499938964844,293.1499938964844,280.6499938964844,36820.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342468738555908,1.0,0.0,0.0,3.9166884422302246,3.916715383529663,1.0236025218546274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.4697265625,0.0,1857.1910400390625,1895.4371337890625,0.0,2788.014404296875,0.9656535983085632,1.0,0.0,3.0,1.0,0.0
12052260,296.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9448547363281,0.9594082236289978,0.4728768765926361,0.4277157783508301,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9441223144531,0.8911348581314087,0.3876831233501434,0.3688178360462188,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9424743652344,0.7969393134117126,0.2737999260425567,0.1935417354106903,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9415588378906,0.7572504878044128,0.2349227517843246,0.2252766191959381,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9400329589844,0.7063135504722595,0.1878588199615478,0.8590850830078125,283.94390869140625,284.95001220703125,295.2156982421875,288.1226501464844,295.7354431152344,295.1295166015625,283.9539794921875,1.0,0.4785732328891754,0.6665307283401489,0.6665307283401489,0.3401325643062591,1.0,-2.4903459548950195,1.7862480878829956,0.7040978670120239,1.2234172821044922,0.9438278079032898,0.9438278079032898,0.0,112.73050689697266,114.0,32893.45703125,0.0,1358.0814208984375,1.0,280.66143798828125,282.677978515625,291.19189453125,293.3251037597656,293.1499938964844,293.1499938964844,280.6499938964844,37028.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476384878158569,1.0,0.0,0.0,3.883966207504273,3.8839926719665527,1.0065704145745258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.75537109375,0.0,1817.5693359375,1895.4371337890625,0.0,2913.15771484375,0.9584333896636964,1.0,0.0,3.0,1.0,0.0
12052320,296.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9795227050781,0.956989884376526,0.4720799326896667,0.426894873380661,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97857666015625,0.8895735740661621,0.3877771496772766,0.3688608109951019,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764099121094,0.7953054904937744,0.2736294865608215,0.1933966428041458,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9752197265625,0.7558161616325378,0.2348034530878067,0.2251448035240173,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.7046406865119934,0.1875881403684616,0.8577920198440552,283.9783020019531,284.95001220703125,295.2217712402344,288.12371826171875,295.8842468261719,295.1287536621094,283.99102783203125,1.0,0.4785923659801483,0.6078360676765442,0.6078360676765442,0.4000000059604645,1.0,-2.487520456314087,1.5936768054962158,0.8938436508178711,1.031894326210022,0.9423116445541382,0.9423116445541382,0.0,113.32315826416016,117.0,33351.81640625,0.0,1356.7681884765625,1.0,280.6564025878906,282.7016296386719,291.188720703125,293.330322265625,293.1499938964844,293.1499938964844,280.3500061035156,37031.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492196202278137,1.0,0.0,0.0,3.878160238265991,3.878186702728272,1.0035632840299511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.42138671875,0.0,1810.3355712890625,1895.4371337890625,0.0,2927.962158203125,0.9571384191513062,1.0,0.0,3.0,1.0,0.0
12052380,296.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9460720419883728,0.4676465392112732,0.4226338863372803,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845947265625,0.8839104175567627,0.3890070021152496,0.3698551654815674,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.7887902855873108,0.2730490863323211,0.1928913742303848,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829467773437,0.7501838803291321,0.2344634234905243,0.22473806142807,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.6975113749504089,0.1862870752811432,0.8514844179153442,284.0844421386719,284.95001220703125,295.2601623535156,288.1295166015625,296.7088317871094,295.1300964355469,284.087890625,1.0,0.4790895283222198,0.2156721651554107,0.2156721651554107,0.800000011920929,1.0,-2.4749016761779785,0.3270640671253204,2.1478376388549805,-0.2305693626403808,0.9312450885772704,0.9312450885772704,0.0,115.83531951904295,120.0,37268.2109375,0.0,1353.1256103515625,1.0,280.3566589355469,282.67657470703125,291.2760925292969,293.65435791015625,293.1499938964844,293.1499938964844,280.04998779296875,37062.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812825679779053,1.0,0.0,0.0,3.8384311199188232,3.838457107543945,9.831070428845123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.30078125,0.0,1761.4468994140625,1895.4371337890625,0.0,3228.599365234375,0.9482386112213136,1.0,0.0,3.0,1.0,0.0
12052440,296.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9460720419883728,0.4676465392112732,0.4226338863372803,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845947265625,0.8839104175567627,0.3890070021152496,0.3698551654815674,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.7887902855873108,0.2730490863323211,0.1928913742303848,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829467773437,0.7501838803291321,0.2344634234905243,0.22473806142807,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.6975113749504089,0.1862870752811432,0.8514844179153442,284.0844421386719,284.95001220703125,295.2601623535156,288.1295166015625,296.7088317871094,295.1300964355469,284.087890625,1.0,0.4790895283222198,0.2156721651554107,0.2156721651554107,0.800000011920929,1.0,-2.4749016761779785,0.3270640671253204,2.1478376388549805,-0.2305693626403808,0.9312450885772704,0.9312450885772704,0.0,115.83531951904295,120.0,37268.2109375,0.0,1353.1256103515625,1.0,280.3566589355469,282.67657470703125,291.2760925292969,293.65435791015625,293.1499938964844,293.1499938964844,280.04998779296875,37062.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812825679779053,1.0,0.0,0.0,3.8384311199188232,3.838457107543945,9.831070428845123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.30078125,0.0,1761.4468994140625,1895.4371337890625,0.0,3228.599365234375,0.9482386112213136,1.0,0.0,3.0,1.0,0.0
12052500,296.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.9418659210205078,0.4653750658035278,0.4208657741546631,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9492492675781,0.8822440505027771,0.3896622955799103,0.3706236779689789,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515075683594,0.78664630651474,0.2728219032287597,0.1928266882896423,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95281982421875,0.7483717799186707,0.2343707829713821,0.2247467339038849,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552917480469,0.695050835609436,0.18577441573143,0.849496603012085,283.9495849609375,284.95001220703125,295.2778625488281,288.1315002441406,296.71417236328125,295.1315612792969,283.9386901855469,1.0,0.4795733392238617,0.019590200856328,0.019590200856328,1.0,1.0,-2.4712483882904053,0.000132144865347,2.471116304397583,-0.556402325630188,0.9233094453811646,0.9233094453811646,0.0,116.82286834716795,120.0,38150.01171875,0.0,1354.1083984375,1.0,280.0966796875,282.50250244140625,291.322509765625,293.8534240722656,293.1499938964844,293.1499938964844,280.04998779296875,37167.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029507637023926,1.0,0.0,0.0,3.816850662231445,3.816876649856568,9.720836260385113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.78759765625,0.0,1735.97900390625,1895.4371337890625,0.0,3431.073974609375,0.9433916211128236,1.0,0.0,3.0,1.0,0.0
12052560,296.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994140625,0.9359961748123168,0.4626144170761108,0.4186077415943146,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995361328125,0.8793691992759705,0.3900080919265747,0.371118813753128,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998413085937,0.7833998799324036,0.272336483001709,0.1926024854183197,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999938964844,0.7456403374671936,0.2340912371873855,0.2246136367321014,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9003601074219,0.6916623711585999,0.1851208060979843,0.8471147418022156,283.8995666503906,284.95001220703125,295.2945251464844,288.13287353515625,296.7166442871094,295.1299133300781,283.898193359375,1.0,0.4799762964248657,0.04745464771986,0.04745464771986,1.0,1.0,-2.465841770172119,0.0004953325842507,2.465346574783325,-0.5548357367515564,0.9157533049583436,0.9157533049583436,0.0,118.35040283203124,123.0,38115.640625,0.0,1353.7781982421875,1.0,280.0569763183594,282.4613342285156,291.2804870605469,293.7835388183594,293.1499938964844,293.1499938964844,279.75,37295.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160021543502808,1.0,0.0,0.0,3.791776657104492,3.791802406311035,9.593537697583088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.580078125,0.0,1706.7625732421875,1895.4371337890625,0.0,3552.21923828125,0.9378749132156372,1.0,0.0,3.0,1.0,0.0
12052620,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7015075683594,0.9229018688201904,0.4565763771533966,0.4135207235813141,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7015991210937,0.8726537823677063,0.3902227878570556,0.3716259896755218,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7019348144531,0.7759913802146912,0.2709635198116302,0.1918549686670303,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7021179199219,0.7394492626190186,0.2332095503807068,0.2240403443574905,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7024841308594,0.6840617060661316,0.1835419833660125,0.8411994576454163,283.70166015625,284.95001220703125,295.3245849609375,288.1337280273437,296.7177734375,295.12274169921875,283.7001647949219,1.0,0.4806004464626312,0.1031835377216339,0.1031835377216339,1.0,1.0,-2.451650381088257,0.0299630910158157,2.421687364578247,-0.5222800970077515,0.8974917531013489,0.8974917531013489,0.0,121.77316284179688,126.0,38854.8984375,0.0,1350.3148193359375,1.0,279.7573547363281,282.247314453125,291.2232666015625,293.7819519042969,293.1499938964844,293.1499938964844,280.04998779296875,37633.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367621541023254,1.0,0.0,0.0,3.732277154922485,3.732302188873291,9.29482155243022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.56591796875,0.0,1639.1480712890625,1895.4371337890625,0.0,3742.962890625,0.9247599840164183,1.0,0.0,3.0,1.0,0.0
12052680,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7015075683594,0.9229018688201904,0.4565763771533966,0.4135207235813141,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7015991210937,0.8726537823677063,0.3902227878570556,0.3716259896755218,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7019348144531,0.7759913802146912,0.2709635198116302,0.1918549686670303,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7021179199219,0.7394492626190186,0.2332095503807068,0.2240403443574905,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7024841308594,0.6840617060661316,0.1835419833660125,0.8411994576454163,283.70166015625,284.95001220703125,295.3245849609375,288.1337280273437,296.7177734375,295.12274169921875,283.7001647949219,1.0,0.4806004464626312,0.1031835377216339,0.1031835377216339,1.0,1.0,-2.451650381088257,0.0299630910158157,2.421687364578247,-0.5222800970077515,0.8974917531013489,0.8974917531013489,0.0,121.77316284179688,126.0,38854.8984375,0.0,1350.3148193359375,1.0,279.7573547363281,282.247314453125,291.2232666015625,293.7819519042969,293.1499938964844,293.1499938964844,280.04998779296875,37633.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367621541023254,1.0,0.0,0.0,3.732277154922485,3.732302188873291,9.29482155243022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.56591796875,0.0,1639.1480712890625,1895.4371337890625,0.0,3742.962890625,0.9247599840164183,1.0,0.0,3.0,1.0,0.0
12052740,296.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9008178710937,0.912664532661438,0.4525177478790283,0.4094023108482361,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9006652832031,0.8678111433982849,0.391500860452652,0.3725555837154388,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90008544921875,0.7703497409820557,0.2704998850822449,0.1913699358701706,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8997802734375,0.7347323298454285,0.2329792976379394,0.223690927028656,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.899169921875,0.6779783964157104,0.182516723871231,0.8361150026321411,283.9005432128906,284.95001220703125,295.3500061035156,288.13189697265625,296.7254943847656,295.1255798339844,283.9033203125,1.0,0.4811873137950897,0.1589124202728271,0.1589124202728271,1.0,1.0,-2.440699338912964,0.1793633550405502,2.261336088180542,-0.370806485414505,0.8850382566452026,0.8850382566452026,0.0,124.65476989746094,129.0,37524.109375,0.0,1347.980224609375,1.0,280.04254150390625,282.4808959960937,291.08331298828125,293.4850158691406,293.1499938964844,293.1499938964844,280.3500061035156,37606.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220333099365234,1.0,0.0,0.0,3.6715433597564697,3.671567916870117,8.994781524052087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.5009765625,0.0,1569.360107421875,1895.4371337890625,0.0,3607.910888671875,0.9112077951431274,1.0,0.0,3.0,1.0,0.0
12052800,296.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9008178710937,0.912664532661438,0.4525177478790283,0.4094023108482361,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9006652832031,0.8678111433982849,0.391500860452652,0.3725555837154388,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90008544921875,0.7703497409820557,0.2704998850822449,0.1913699358701706,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8997802734375,0.7347323298454285,0.2329792976379394,0.223690927028656,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.899169921875,0.6779783964157104,0.182516723871231,0.8361150026321411,283.9005432128906,284.95001220703125,295.3500061035156,288.13189697265625,296.7254943847656,295.1255798339844,283.9033203125,1.0,0.4811873137950897,0.1589124202728271,0.1589124202728271,1.0,1.0,-2.440699338912964,0.1793633550405502,2.261336088180542,-0.370806485414505,0.8850382566452026,0.8850382566452026,0.0,124.65476989746094,129.0,37524.109375,0.0,1347.980224609375,1.0,280.04254150390625,282.4808959960937,291.08331298828125,293.4850158691406,293.1499938964844,293.1499938964844,280.3500061035156,37606.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220333099365234,1.0,0.0,0.0,3.6715433597564697,3.671567916870117,8.994781524052087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.5009765625,0.0,1569.360107421875,1895.4371337890625,0.0,3607.910888671875,0.9112077951431274,1.0,0.0,3.0,1.0,0.0
12052860,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11016845703125,0.9021716117858888,0.4480594992637634,0.4056771993637085,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11004638671875,0.8617365956306458,0.3918370902538299,0.3732315301895141,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1095886230469,0.7634203433990479,0.2689689397811889,0.1905833333730697,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093444824219,0.7284812331199646,0.2313756495714187,0.2226245254278183,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.6699701547622681,0.1800250560045242,0.8271750211715698,284.1099548339844,284.95001220703125,295.3728942871094,288.1287841796875,296.7253112792969,295.1187438964844,284.11212158203125,1.0,0.481612354516983,0.1595992892980575,0.1595992892980575,1.0,1.0,-2.42407774925232,0.1826276928186416,2.241450071334839,-0.3637928962707519,0.8755373358726501,0.8755373358726501,0.0,128.15980529785156,132.0,36150.71484375,0.0,1342.03369140625,1.0,280.3417358398437,282.7266540527344,291.04449462890625,293.3393859863281,293.1499938964844,293.1499938964844,280.6499938964844,37447.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013235569000244,1.0,0.0,0.0,3.6167938709259033,3.6168179512023926,8.728524107937119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.916015625,0.0,1507.272216796875,1895.4371337890625,0.0,3415.9189453125,0.8988974094390869,1.0,0.0,3.0,1.0,0.0
