time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052920,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11016845703125,0.9021716117858888,0.4480594992637634,0.4056771993637085,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11004638671875,0.8617365956306458,0.3918370902538299,0.3732315301895141,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1095886230469,0.7634203433990479,0.2689689397811889,0.1905833333730697,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093444824219,0.7284812331199646,0.2313756495714187,0.2226245254278183,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.6699701547622681,0.1800250560045242,0.8271750211715698,284.1099548339844,284.95001220703125,295.3728942871094,288.1287841796875,296.7253112792969,295.1187438964844,284.11212158203125,1.0,0.481612354516983,0.1595992892980575,0.1595992892980575,1.0,1.0,-2.42407774925232,0.1826276928186416,2.241450071334839,-0.3637928962707519,0.8755373358726501,0.8755373358726501,0.0,128.15980529785156,132.0,36150.71484375,0.0,1342.03369140625,1.0,280.3417358398437,282.7266540527344,291.04449462890625,293.3393859863281,293.1499938964844,293.1499938964844,280.6499938964844,37447.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013235569000244,1.0,0.0,0.0,3.6167938709259033,3.6168179512023926,8.728524107937119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.916015625,0.0,1507.272216796875,1895.4371337890625,0.0,3415.9189453125,0.8988974094390869,1.0,0.0,3.0,1.0,0.0
12052980,296.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32183837890625,0.8955599665641785,0.4452539682388305,0.402982622385025,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216857910156,0.8587378859519958,0.39369797706604,0.3747890591621399,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32110595703125,0.7595198750495911,0.2689621448516845,0.1904354393482208,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.7247856259346008,0.2311567813158035,0.2222422361373901,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.6648924350738525,0.1789210587739944,0.8213489055633545,284.3215637207031,284.95001220703125,295.39556884765625,288.1259155273437,296.7368469238281,295.12713623046875,284.3243408203125,1.0,0.4822606444358825,0.1602861434221267,0.1602861434221267,1.0,1.0,-2.41506576538086,0.1828593164682388,2.232206344604492,-0.3617247641086578,0.8688318729400635,0.8688318729400635,0.0,130.55809020996094,135.0,34908.09375,0.0,1340.8873291015625,1.0,280.6412658691406,282.9734191894531,291.0414733886719,293.2499084472656,293.1499938964844,293.1499938964844,280.95001220703125,37211.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812592625617981,1.0,0.0,0.0,3.5705490112304688,3.5705723762512207,8.506742688041413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.47802734375,0.0,1455.427978515625,1895.4371337890625,0.0,3228.380615234375,0.8884403109550476,1.0,0.0,3.0,1.0,0.0
12053040,296.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32183837890625,0.8955599665641785,0.4452539682388305,0.402982622385025,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216857910156,0.8587378859519958,0.39369797706604,0.3747890591621399,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32110595703125,0.7595198750495911,0.2689621448516845,0.1904354393482208,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207702636719,0.7247856259346008,0.2311567813158035,0.2222422361373901,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.6648924350738525,0.1789210587739944,0.8213489055633545,284.3215637207031,284.95001220703125,295.39556884765625,288.1259155273437,296.7368469238281,295.12713623046875,284.3243408203125,1.0,0.4822606444358825,0.1602861434221267,0.1602861434221267,1.0,1.0,-2.41506576538086,0.1828593164682388,2.232206344604492,-0.3617247641086578,0.8688318729400635,0.8688318729400635,0.0,130.55809020996094,135.0,34908.09375,0.0,1340.8873291015625,1.0,280.6412658691406,282.9734191894531,291.0414733886719,293.2499084472656,293.1499938964844,293.1499938964844,280.95001220703125,37211.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812592625617981,1.0,0.0,0.0,3.5705490112304688,3.5705723762512207,8.506742688041413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.47802734375,0.0,1455.427978515625,1895.4371337890625,0.0,3228.380615234375,0.8884403109550476,1.0,0.0,3.0,1.0,0.0
12053100,296.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.47283935546875,0.8931310176849365,0.4441614747047424,0.4019232988357544,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721984863281,0.858075737953186,0.3949412703514099,0.3758871257305145,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695129394531,0.7584248185157776,0.2692712843418121,0.1906026154756546,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4680480957031,0.7237288951873779,0.231356531381607,0.2223701626062393,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4649658203125,0.6633177399635315,0.1787013113498687,0.8200585246086121,284.4716186523437,284.95001220703125,295.40679931640625,288.12457275390625,296.7447509765625,295.13409423828125,284.484375,1.0,0.4828140139579773,0.1606295704841613,0.1606295704841613,1.0,1.0,-2.413913488388061,0.1834008544683456,2.2305126190185547,-0.3609830141067505,0.8670778870582581,0.8670778870582581,0.0,131.50155639648438,135.0,33938.5703125,0.0,1343.358154296875,1.0,280.89630126953125,283.1591491699219,291.0185546875,293.1197509765625,293.1499938964844,293.1499938964844,280.95001220703125,37057.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696313500404358,1.0,0.0,0.0,3.5511796474456787,3.5512030124664307,8.414699550485238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.771484375,0.0,1433.677734375,1895.4371337890625,0.0,3119.352294921875,0.8840633034706116,1.0,0.0,3.0,1.0,0.0
12053160,296.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.8912346363067627,0.4432912468910217,0.4011351764202118,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390319824219,0.8578773140907288,0.3963793814182281,0.3772143721580505,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53839111328125,0.7577961683273315,0.2697645425796509,0.1909263432025909,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380554199219,0.72310471534729,0.2317330241203308,0.2226945012807846,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373229980469,0.662256121635437,0.1786692440509796,0.8197214007377625,284.53887939453125,284.95001220703125,295.41796875,288.1232604980469,296.7539367675781,295.14276123046875,284.5419311523437,1.0,0.4835478365421295,0.1625208109617233,0.1625208109617233,1.0,1.0,-2.4149320125579834,0.1869896650314331,2.2279422283172607,-0.3576758205890655,0.8650634288787842,0.8650634288787842,0.0,132.32701110839844,138.0,33811.98046875,0.0,1347.985107421875,1.0,280.9408569335937,283.2219543457031,291.0489807128906,293.18634033203125,293.1499938964844,293.1499938964844,281.25,36911.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634640574455261,1.0,0.0,0.0,3.535405397415161,3.535428524017334,8.340109616256086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.37158203125,0.0,1415.98388671875,1895.4371337890625,0.0,3061.4970703125,0.8804092407226562,1.0,0.0,3.0,1.0,0.0
12053220,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.8877102136611938,0.4418703019618988,0.3998140394687652,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8577393293380737,0.3995548486709595,0.3801562190055847,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.7568643689155579,0.2710400819778442,0.1917861998081207,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.7222052812576294,0.2327830940485,0.2236475199460983,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.6606490015983582,0.1789384633302688,0.8207017183303833,284.75689697265625,284.95001220703125,295.44012451171875,288.120849609375,296.7733459472656,295.1614074707031,284.75994873046875,1.0,0.4854641854763031,0.166303277015686,0.166303277015686,1.0,1.0,-2.420230865478516,0.1940529495477676,2.226177930831909,-0.3518650233745575,0.8642048835754395,0.8642048835754395,0.0,134.06430053710938,141.0,32813.359375,0.0,1361.6246337890625,1.0,281.2406005859375,283.46844482421875,291.0567932128906,293.13214111328125,293.1499938964844,293.1499938964844,281.54998779296875,36572.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847804605960846,1.0,0.0,0.0,3.512935400009156,3.51295804977417,8.234431447817769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.40234375,0.0,1390.081787109375,1895.4371337890625,0.0,2914.712646484375,0.8751634955406189,1.0,0.0,3.0,1.0,0.0
12053280,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.8877102136611938,0.4418703019618988,0.3998140394687652,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.8577393293380737,0.3995548486709595,0.3801562190055847,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.7568643689155579,0.2710400819778442,0.1917861998081207,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.7222052812576294,0.2327830940485,0.2236475199460983,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.6606490015983582,0.1789384633302688,0.8207017183303833,284.75689697265625,284.95001220703125,295.44012451171875,288.120849609375,296.7733459472656,295.1614074707031,284.75994873046875,1.0,0.4854641854763031,0.166303277015686,0.166303277015686,1.0,1.0,-2.420230865478516,0.1940529495477676,2.226177930831909,-0.3518650233745575,0.8642048835754395,0.8642048835754395,0.0,134.06430053710938,141.0,32813.359375,0.0,1361.6246337890625,1.0,281.2406005859375,283.46844482421875,291.0567932128906,293.13214111328125,293.1499938964844,293.1499938964844,281.54998779296875,36572.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847804605960846,1.0,0.0,0.0,3.512935400009156,3.51295804977417,8.234431447817769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.40234375,0.0,1390.081787109375,1895.4371337890625,0.0,2914.712646484375,0.8751634955406189,1.0,0.0,3.0,1.0,0.0
12053340,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8844740986824036,0.440856784582138,0.3988823592662811,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8578187823295593,0.4030714035034179,0.3834492564201355,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7562257647514343,0.2726387083530426,0.1928928792476654,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7216097116470337,0.2341441661119461,0.2249272167682647,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6595012545585632,0.1795489341020584,0.8233879804611206,284.972900390625,284.95001220703125,295.4620666503906,288.11865234375,296.7935791015625,295.1811218261719,284.97589111328125,1.0,0.4879225492477417,0.1700857430696487,0.1700857430696487,1.0,1.0,-2.429159164428711,0.2008652240037918,2.2282938957214355,-0.3470818102359772,0.866211473941803,0.866211473941803,0.0,135.96063232421875,144.0,31885.42578125,0.0,1380.4864501953125,1.0,281.5404663085937,283.7109680175781,291.0620422363281,293.0806579589844,293.1499938964844,293.1499938964844,281.8500061035156,36215.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336269855499268,1.0,0.0,0.0,3.503894329071045,3.50391697883606,8.192100722226314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.626953125,0.0,1378.1578369140625,1895.4371337890625,0.0,2782.23486328125,0.8728844523429871,1.0,0.0,3.0,1.0,0.0
12053400,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8844740986824036,0.440856784582138,0.3988823592662811,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8578187823295593,0.4030714035034179,0.3834492564201355,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7562257647514343,0.2726387083530426,0.1928928792476654,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7216097116470337,0.2341441661119461,0.2249272167682647,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6595012545585632,0.1795489341020584,0.8233879804611206,284.972900390625,284.95001220703125,295.4620666503906,288.11865234375,296.7935791015625,295.1811218261719,284.97589111328125,1.0,0.4879225492477417,0.1700857430696487,0.1700857430696487,1.0,1.0,-2.429159164428711,0.2008652240037918,2.2282938957214355,-0.3470818102359772,0.866211473941803,0.866211473941803,0.0,135.96063232421875,144.0,31885.42578125,0.0,1380.4864501953125,1.0,281.5404663085937,283.7109680175781,291.0620422363281,293.0806579589844,293.1499938964844,293.1499938964844,281.8500061035156,36215.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336269855499268,1.0,0.0,0.0,3.503894329071045,3.50391697883606,8.192100722226314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.626953125,0.0,1378.1578369140625,1895.4371337890625,0.0,2782.23486328125,0.8728844523429871,1.0,0.0,3.0,1.0,0.0
12053460,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.8813803791999817,0.4401830732822418,0.3982703983783722,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.8579626679420471,0.406853586435318,0.3870104253292084,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.7557246088981628,0.2744912803173065,0.194188967347145,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.7211523056030273,0.2357325404882431,0.2264417707920074,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.658596396446228,0.1804034262895584,0.8272788524627686,285.1853942871094,284.95001220703125,295.4837646484375,288.1166687011719,296.8139038085937,295.2010498046875,285.1882019042969,1.0,0.490825355052948,0.1735729128122329,0.1735729128122329,1.0,1.0,-2.440751314163208,0.2077992856502533,2.232952117919922,-0.3427425026893616,0.8710317611694336,0.8710317611694336,0.0,138.0487518310547,147.0,31066.462890625,0.0,1403.6148681640625,1.0,281.8404235839844,283.9533386230469,291.0660400390625,293.03424072265625,293.1499938964844,293.1499938964844,282.1499938964844,35855.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205459713935852,1.0,0.0,0.0,3.508388996124268,3.5084116458892822,8.213131650336436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.66259765625,0.0,1380.213134765625,1895.4371337890625,0.0,2660.628173828125,0.8736112713813782,1.0,0.0,3.0,1.0,0.0
12053520,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.8813803791999817,0.4401830732822418,0.3982703983783722,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.8579626679420471,0.406853586435318,0.3870104253292084,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.7557246088981628,0.2744912803173065,0.194188967347145,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.7211523056030273,0.2357325404882431,0.2264417707920074,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.658596396446228,0.1804034262895584,0.8272788524627686,285.1853942871094,284.95001220703125,295.4837646484375,288.1166687011719,296.8139038085937,295.2010498046875,285.1882019042969,1.0,0.490825355052948,0.1735729128122329,0.1735729128122329,1.0,1.0,-2.440751314163208,0.2077992856502533,2.232952117919922,-0.3427425026893616,0.8710317611694336,0.8710317611694336,0.0,138.0487518310547,147.0,31066.462890625,0.0,1403.6148681640625,1.0,281.8404235839844,283.9533386230469,291.0660400390625,293.03424072265625,293.1499938964844,293.1499938964844,282.1499938964844,35855.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205459713935852,1.0,0.0,0.0,3.508388996124268,3.5084116458892822,8.213131650336436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.66259765625,0.0,1380.213134765625,1895.4371337890625,0.0,2660.628173828125,0.8736112713813782,1.0,0.0,3.0,1.0,0.0
12053580,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.8784109354019165,0.4398068785667419,0.3979355096817016,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.858144998550415,0.4108583033084869,0.3907928168773651,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.755328893661499,0.2765614092350006,0.1956445276737213,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.7207882404327393,0.2375015318393707,0.2281398624181747,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.6578593850135803,0.1814461797475814,0.8320851922035217,285.3939514160156,284.95001220703125,295.5052490234375,288.11492919921875,296.8340148925781,295.2206726074219,285.3965759277344,1.0,0.494088351726532,0.1770600825548172,0.1770600825548172,1.0,1.0,-2.4544544219970703,0.2152128666639328,2.239241600036621,-0.3383678197860718,0.8786078095436096,0.8786078095436096,0.0,140.30770874023438,150.0,30347.521484375,0.0,1430.334716796875,1.0,282.1405334472656,284.1937866210937,291.0704345703125,292.9939880371094,293.1499938964844,293.1499938964844,282.45001220703125,35508.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086761832237244,1.0,0.0,0.0,3.525940656661988,3.525963306427002,8.295513680423028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.35107421875,0.0,1395.92236328125,1895.4371337890625,0.0,2551.00732421875,0.8772572875022888,1.0,0.0,3.0,1.0,0.0
12053640,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.8784109354019165,0.4398068785667419,0.3979355096817016,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.858144998550415,0.4108583033084869,0.3907928168773651,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.755328893661499,0.2765614092350006,0.1956445276737213,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.7207882404327393,0.2375015318393707,0.2281398624181747,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.6578593850135803,0.1814461797475814,0.8320851922035217,285.3939514160156,284.95001220703125,295.5052490234375,288.11492919921875,296.8340148925781,295.2206726074219,285.3965759277344,1.0,0.494088351726532,0.1770600825548172,0.1770600825548172,1.0,1.0,-2.4544544219970703,0.2152128666639328,2.239241600036621,-0.3383678197860718,0.8786078095436096,0.8786078095436096,0.0,140.30770874023438,150.0,30347.521484375,0.0,1430.334716796875,1.0,282.1405334472656,284.1937866210937,291.0704345703125,292.9939880371094,293.1499938964844,293.1499938964844,282.45001220703125,35508.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086761832237244,1.0,0.0,0.0,3.525940656661988,3.525963306427002,8.295513680423028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.35107421875,0.0,1395.92236328125,1895.4371337890625,0.0,2551.00732421875,0.8772572875022888,1.0,0.0,3.0,1.0,0.0
12053700,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394592285156,0.8768830299377441,0.4396958351135254,0.3978101909160614,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.8581770658493042,0.4129174053668976,0.3927237689495086,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.7551016211509705,0.2776558995246887,0.1964068710803985,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.7205780744552612,0.2384325563907623,0.2290285676717758,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.6574856042861938,0.1820162981748581,0.8347058296203613,285.5384521484375,284.95001220703125,295.5158996582031,288.1141357421875,296.8437194824219,295.2300720214844,285.55029296875,1.0,0.4958256781101227,0.1788036674261093,0.1788036674261093,1.0,1.0,-2.4617552757263184,0.2190601080656051,2.2426950931549072,-0.3361275792121887,0.8839142322540283,0.8839142322540283,0.0,141.52197265625,150.0,29616.30859375,0.0,1444.7236328125,1.0,282.3953857421875,284.3750915527344,291.0443725585937,292.8792419433594,293.1499938964844,293.1499938964844,282.45001220703125,35332.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005152940750122,1.0,0.0,0.0,3.5391108989715576,3.539133787155152,8.357601473107934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.87158203125,0.0,1408.42041015625,1895.4371337890625,0.0,2476.137451171875,0.8800978660583496,1.0,0.0,3.0,1.0,0.0
12053760,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999755859375,0.8755960464477539,0.4397105872631073,0.3978546559810638,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.8583890199661255,0.4150662124156952,0.3947711586952209,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.599365234375,0.755054771900177,0.2788344323635101,0.1972445994615554,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7205225825309753,0.239428237080574,0.2299931645393371,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984802246094,0.657275915145874,0.1826474368572235,0.837640106678009,285.5997619628906,284.95001220703125,295.5265197753906,288.1134033203125,296.8537292480469,295.2398986816406,285.6022033691406,1.0,0.4976462125778198,0.1804847419261932,0.1804847419261932,1.0,1.0,-2.469958066940308,0.2230030596256256,2.246954917907715,-0.3339943587779999,0.8889102935791016,0.8889102935791016,0.0,142.6997528076172,153.0,29646.755859375,0.0,1460.197509765625,1.0,282.4408569335937,284.43017578125,291.0730285644531,292.954345703125,293.1499938964844,293.1499938964844,282.75,35183.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976167798042297,1.0,0.0,0.0,3.5556797981262207,3.5557029247283936,8.436039706793963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.22900390625,0.0,1424.79052734375,1895.4371337890625,0.0,2449.656005859375,0.8836472630500793,1.0,0.0,3.0,1.0,0.0
12053820,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.8729864954948425,0.4398885667324066,0.3980221748352051,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80328369140625,0.8587399125099182,0.4194714426994324,0.3989377021789551,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027648925781,0.7549402713775635,0.2813076972961426,0.198985606431961,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025207519531,0.7203842401504517,0.2415037602186203,0.231990098953247,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019104003906,0.656862735748291,0.1839936375617981,0.843864381313324,285.8031311035156,284.95001220703125,295.5475769042969,288.11212158203125,296.87310791015625,295.2586669921875,285.80548095703125,1.0,0.5014539957046509,0.1838468611240387,0.1838468611240387,1.0,1.0,-2.4871325492858887,0.2311502546072006,2.2559821605682373,-0.3296174705028534,0.9019127488136292,0.9019127488136292,0.0,145.1841583251953,156.0,28967.41015625,0.0,1492.9658203125,1.0,282.7410888671875,284.6629333496094,291.0741577148437,292.91455078125,293.1499938964844,293.1499938964844,282.45001220703125,34890.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869622111320496,1.0,0.0,0.0,3.5963897705078125,3.5964131355285645,8.630318006908055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.89892578125,0.0,1466.158935546875,1895.4371337890625,0.0,2352.869140625,0.8925290107727051,1.0,0.0,3.0,1.0,0.0
12053880,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.8729864954948425,0.4398885667324066,0.3980221748352051,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80328369140625,0.8587399125099182,0.4194714426994324,0.3989377021789551,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027648925781,0.7549402713775635,0.2813076972961426,0.198985606431961,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025207519531,0.7203842401504517,0.2415037602186203,0.231990098953247,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019104003906,0.656862735748291,0.1839936375617981,0.843864381313324,285.8031311035156,284.95001220703125,295.5475769042969,288.11212158203125,296.87310791015625,295.2586669921875,285.80548095703125,1.0,0.5014539957046509,0.1838468611240387,0.1838468611240387,1.0,1.0,-2.4871325492858887,0.2311502546072006,2.2559821605682373,-0.3296174705028534,0.9019127488136292,0.9019127488136292,0.0,145.1841583251953,156.0,28967.41015625,0.0,1492.9658203125,1.0,282.7410888671875,284.6629333496094,291.0741577148437,292.91455078125,293.1499938964844,293.1499938964844,282.45001220703125,34890.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869622111320496,1.0,0.0,0.0,3.5963897705078125,3.5964131355285645,8.630318006908055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.89892578125,0.0,1466.158935546875,1895.4371337890625,0.0,2352.869140625,0.8925290107727051,1.0,0.0,3.0,1.0,0.0
12053940,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8684478998184204,0.4381937384605407,0.3972022831439972,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.8574046492576599,0.4225974977016449,0.4024256765842438,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.7533295750617981,0.2827811539173126,0.2003544121980667,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.7188995480537415,0.2427946478128433,0.2336020171642303,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334228515625,0.6551474928855896,0.1847020834684372,0.8487078547477722,285.6324462890625,284.95001220703125,295.56842041015625,288.111083984375,296.88165283203125,295.2635192871094,285.6305847167969,1.0,0.5051981210708618,0.1872089952230453,0.1872089952230453,1.0,1.0,-2.499748706817627,0.2387642413377761,2.2609846591949463,-0.3246058225631714,0.909682273864746,0.909682273864746,0.0,148.46583557128906,159.0,30137.630859375,0.0,1523.4808349609375,1.0,282.45806884765625,284.44293212890625,291.1987609863281,293.1781005859375,293.1499938964844,293.1499938964844,282.1499938964844,34975.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095538020133972,1.0,0.0,0.0,3.63546633720398,3.635489940643311,8.818881838124071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.810546875,0.0,1509.4246826171875,1895.4371337890625,0.0,2559.0849609375,0.9013004899024964,1.0,0.0,3.0,1.0,0.0
12054000,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8684478998184204,0.4381937384605407,0.3972022831439972,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.8574046492576599,0.4225974977016449,0.4024256765842438,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.7533295750617981,0.2827811539173126,0.2003544121980667,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.7188995480537415,0.2427946478128433,0.2336020171642303,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334228515625,0.6551474928855896,0.1847020834684372,0.8487078547477722,285.6324462890625,284.95001220703125,295.56842041015625,288.111083984375,296.88165283203125,295.2635192871094,285.6305847167969,1.0,0.5051981210708618,0.1872089952230453,0.1872089952230453,1.0,1.0,-2.499748706817627,0.2387642413377761,2.2609846591949463,-0.3246058225631714,0.909682273864746,0.909682273864746,0.0,148.46583557128906,159.0,30137.630859375,0.0,1523.4808349609375,1.0,282.45806884765625,284.44293212890625,291.1987609863281,293.1781005859375,293.1499938964844,293.1499938964844,282.1499938964844,34975.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095538020133972,1.0,0.0,0.0,3.63546633720398,3.635489940643311,8.818881838124071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.810546875,0.0,1509.4246826171875,1895.4371337890625,0.0,2559.0849609375,0.9013004899024964,1.0,0.0,3.0,1.0,0.0
12054060,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8611302375793457,0.4348892867565155,0.3946831524372101,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.8535245656967163,0.4243585765361786,0.4045137465000152,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.7493641376495361,0.2831399738788605,0.2008887380361557,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.7151556015014648,0.2431085109710693,0.2342664152383804,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.6511770486831665,0.1844979673624038,0.8495156764984131,285.430419921875,284.95001220703125,295.58905029296875,288.1102905273437,296.8798522949219,295.255126953125,285.4281311035156,1.0,0.5082845687866211,0.190425619482994,0.190425619482994,1.0,1.0,-2.5016493797302246,0.2445406913757324,2.257108688354492,-0.3190732896327972,0.9144690632820128,0.9144690632820128,0.0,152.72869873046875,162.0,31211.232421875,0.0,1544.1400146484375,1.0,282.1582336425781,284.1963806152344,291.21649169921875,293.2898864746094,293.1499938964844,293.1499938964844,281.8500061035156,35175.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351125717163086,1.0,0.0,0.0,3.6669089794158936,3.666933059692383,8.972089062808664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.6259765625,0.0,1545.864501953125,1895.4371337890625,0.0,2796.088134765625,0.908473789691925,1.0,0.0,3.0,1.0,0.0
12054120,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8611302375793457,0.4348892867565155,0.3946831524372101,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.8535245656967163,0.4243585765361786,0.4045137465000152,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.7493641376495361,0.2831399738788605,0.2008887380361557,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.7151556015014648,0.2431085109710693,0.2342664152383804,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.6511770486831665,0.1844979673624038,0.8495156764984131,285.430419921875,284.95001220703125,295.58905029296875,288.1102905273437,296.8798522949219,295.255126953125,285.4281311035156,1.0,0.5082845687866211,0.190425619482994,0.190425619482994,1.0,1.0,-2.5016493797302246,0.2445406913757324,2.257108688354492,-0.3190732896327972,0.9144690632820128,0.9144690632820128,0.0,152.72869873046875,162.0,31211.232421875,0.0,1544.1400146484375,1.0,282.1582336425781,284.1963806152344,291.21649169921875,293.2898864746094,293.1499938964844,293.1499938964844,281.8500061035156,35175.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351125717163086,1.0,0.0,0.0,3.6669089794158936,3.666933059692383,8.972089062808664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.6259765625,0.0,1545.864501953125,1895.4371337890625,0.0,2796.088134765625,0.908473789691925,1.0,0.0,3.0,1.0,0.0
12054180,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.8531944751739502,0.4309190213680267,0.3914322257041931,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.8488972783088684,0.4253763854503631,0.4058012068271637,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7446855306625366,0.2829077243804931,0.2009471207857132,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.7104398012161255,0.2428254187107086,0.234303742647171,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.6463426351547241,0.1836854219436645,0.8473402857780457,285.2221069335937,284.95001220703125,295.6094970703125,288.1097106933594,296.87359619140625,295.2409973144531,285.2196655273437,1.0,0.5106569528579712,0.193642258644104,0.193642258644104,1.0,1.0,-2.4967963695526123,0.2492674738168716,2.2475290298461914,-0.3131327927112579,0.916424572467804,0.916424572467804,0.0,157.1472625732422,150.0,32195.810546875,0.0,1556.4490966796875,1.0,281.8580322265625,283.9476013183594,291.1929016113281,293.333251953125,293.1499938964844,293.1499938964844,281.54998779296875,35423.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854990541934967,1.0,0.0,0.0,3.689153671264648,3.689177989959717,9.081274470190692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.587890625,0.0,1572.8052978515625,1895.4371337890625,0.0,2982.03369140625,0.9136248826980592,1.0,0.0,3.0,1.0,0.0
12054240,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.8531944751739502,0.4309190213680267,0.3914322257041931,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.8488972783088684,0.4253763854503631,0.4058012068271637,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7446855306625366,0.2829077243804931,0.2009471207857132,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.7104398012161255,0.2428254187107086,0.234303742647171,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.6463426351547241,0.1836854219436645,0.8473402857780457,285.2221069335937,284.95001220703125,295.6094970703125,288.1097106933594,296.87359619140625,295.2409973144531,285.2196655273437,1.0,0.5106569528579712,0.193642258644104,0.193642258644104,1.0,1.0,-2.4967963695526123,0.2492674738168716,2.2475290298461914,-0.3131327927112579,0.916424572467804,0.916424572467804,0.0,157.1472625732422,150.0,32195.810546875,0.0,1556.4490966796875,1.0,281.8580322265625,283.9476013183594,291.1929016113281,293.333251953125,293.1499938964844,293.1499938964844,281.54998779296875,35423.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854990541934967,1.0,0.0,0.0,3.689153671264648,3.689177989959717,9.081274470190692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.587890625,0.0,1572.8052978515625,1895.4371337890625,0.0,2982.03369140625,0.9136248826980592,1.0,0.0,3.0,1.0,0.0
12054300,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8519508838653564,0.4288264811038971,0.3896341323852539,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8491942286491394,0.4257251322269439,0.4062013626098633,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.7445663809776306,0.2826775014400482,0.2008246183395385,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7102490067481995,0.2425497621297836,0.2340957522392273,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6458101868629456,0.1831371486186981,0.8451203107833862,285.071533203125,284.95001220703125,295.61962890625,288.1094970703125,296.8699035644531,295.2332763671875,285.0595397949219,1.0,0.5096631646156311,0.1952505856752395,0.1952505856752395,1.0,1.0,-2.492056369781494,0.2512574195861816,2.2407989501953125,-0.3100146353244781,0.915791153907776,0.915791153907776,0.0,156.97201538085938,150.0,33138.828125,0.0,1549.3619384765625,1.0,281.60015869140625,283.7622985839844,291.2080993652344,293.4506225585937,293.1499938964844,293.1499938964844,281.54998779296875,35567.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865559995174408,1.0,0.0,0.0,3.696719884872437,3.696744441986084,9.118563184529194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.2568359375,0.0,1582.49462890625,1895.4371337890625,0.0,3081.158935546875,0.9153850674629213,1.0,0.0,3.0,1.0,0.0
12054360,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8520439863204956,0.4266238212585449,0.3876143395900726,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8508304953575134,0.4259465336799621,0.4063805043697357,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7455756664276123,0.2823599576950073,0.2005741894245147,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7111988067626953,0.2421807646751403,0.2337189316749572,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6462324857711792,0.1824972033500671,0.84213787317276,285.0080261230469,284.95001220703125,295.6297302246094,288.109375,296.8656005859375,295.2247009277344,285.00537109375,1.0,0.5077552199363708,0.1968938112258911,0.1968938112258911,1.0,1.0,-2.4855101108551025,0.2530023157596588,2.232507705688477,-0.3067618906497955,0.9154915809631348,0.9154915809631348,0.0,155.47866821289062,138.0,33190.74609375,0.0,1534.3177490234375,1.0,281.5577697753906,283.704833984375,291.17169189453125,293.3712158203125,293.1499938964844,293.1499938964844,281.25,35698.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702589273452759,1.0,0.0,0.0,3.7012197971344,3.701244115829468,9.140775318883244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.212890625,0.0,1588.6182861328125,1895.4371337890625,0.0,3125.239501953125,0.9165136218070984,1.0,0.0,3.0,1.0,0.0
12054420,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8554574847221375,0.4221531450748443,0.3834662139415741,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.857317328453064,0.4262234568595886,0.4065001606941223,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7503323554992676,0.2816525995731354,0.1999543160200119,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.715670108795166,0.2413260489702224,0.2327520698308944,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.6493625044822693,0.1811005920171737,0.8351112604141235,284.7919006347656,284.95001220703125,295.6498107910156,288.1092834472656,296.85711669921875,295.2079467773437,284.7891845703125,1.0,0.5018899440765381,0.2001802772283554,0.2001802772283554,1.0,1.0,-2.4703245162963867,0.2561413049697876,2.2141830921173096,-0.3001904189586639,0.9116559028625488,0.9116559028625488,0.0,149.7947540283203,126.0,34094.73828125,0.0,1490.350830078125,1.0,281.2578125,283.4624938964844,291.1586303710937,293.4120178222656,293.1499938964844,293.1499938964844,280.95001220703125,35994.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829593062400818,1.0,0.0,0.0,3.702337026596069,3.702361583709717,9.146295383288816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.9423828125,0.0,1592.1368408203125,1895.4371337890625,0.0,3244.3076171875,0.9169614911079408,1.0,0.0,3.0,1.0,0.0
12054480,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8554574847221375,0.4221531450748443,0.3834662139415741,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.857317328453064,0.4262234568595886,0.4065001606941223,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7503323554992676,0.2816525995731354,0.1999543160200119,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.715670108795166,0.2413260489702224,0.2327520698308944,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.6493625044822693,0.1811005920171737,0.8351112604141235,284.7919006347656,284.95001220703125,295.6498107910156,288.1092834472656,296.85711669921875,295.2079467773437,284.7891845703125,1.0,0.5018899440765381,0.2001802772283554,0.2001802772283554,1.0,1.0,-2.4703245162963867,0.2561413049697876,2.2141830921173096,-0.3001904189586639,0.9116559028625488,0.9116559028625488,0.0,149.7947540283203,126.0,34094.73828125,0.0,1490.350830078125,1.0,281.2578125,283.4624938964844,291.1586303710937,293.4120178222656,293.1499938964844,293.1499938964844,280.95001220703125,35994.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829593062400818,1.0,0.0,0.0,3.702337026596069,3.702361583709717,9.146295383288816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.9423828125,0.0,1592.1368408203125,1895.4371337890625,0.0,3244.3076171875,0.9169614911079408,1.0,0.0,3.0,1.0,0.0
12054540,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755920410156,0.8621391654014587,0.4175750911235809,0.3791263997554779,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755615234375,0.8671900033950806,0.4262837469577789,0.4063135981559753,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761413574219,0.7579723000526428,0.2808576822280884,0.199198231101036,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.576416015625,0.722500205039978,0.24033784866333,0.2315559089183807,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771484375,0.6548871397972107,0.1795849353075027,0.8270466923713684,284.57574462890625,284.95001220703125,295.6697082519531,288.10943603515625,296.8487854003906,295.19146728515625,284.5730895996094,1.0,0.4941275119781494,0.2034667283296585,0.2034667283296585,1.0,1.0,-2.4528536796569824,0.258870929479599,2.1939828395843506,-0.2935753762722015,0.9049360752105712,0.9049360752105712,0.0,141.7819366455078,114.0,34922.15625,0.0,1434.22265625,1.0,280.9578552246094,283.22222900390625,291.1508178710937,293.454345703125,293.1499938964844,293.1499938964844,280.6499938964844,36309.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940971493721008,1.0,0.0,0.0,3.691805839538574,3.6918303966522217,9.094336519410716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.28515625,0.0,1582.518310546875,1895.4371337890625,0.0,3348.501708984375,0.9148138761520386,1.0,0.0,3.0,1.0,0.0
12054600,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755920410156,0.8621391654014587,0.4175750911235809,0.3791263997554779,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755615234375,0.8671900033950806,0.4262837469577789,0.4063135981559753,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761413574219,0.7579723000526428,0.2808576822280884,0.199198231101036,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.576416015625,0.722500205039978,0.24033784866333,0.2315559089183807,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771484375,0.6548871397972107,0.1795849353075027,0.8270466923713684,284.57574462890625,284.95001220703125,295.6697082519531,288.10943603515625,296.8487854003906,295.19146728515625,284.5730895996094,1.0,0.4941275119781494,0.2034667283296585,0.2034667283296585,1.0,1.0,-2.4528536796569824,0.258870929479599,2.1939828395843506,-0.2935753762722015,0.9049360752105712,0.9049360752105712,0.0,141.7819366455078,114.0,34922.15625,0.0,1434.22265625,1.0,280.9578552246094,283.22222900390625,291.1508178710937,293.454345703125,293.1499938964844,293.1499938964844,280.6499938964844,36309.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940971493721008,1.0,0.0,0.0,3.691805839538574,3.6918303966522217,9.094336519410716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.28515625,0.0,1582.518310546875,1895.4371337890625,0.0,3348.501708984375,0.9148138761520386,1.0,0.0,3.0,1.0,0.0
12054660,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612060546875,0.8717002868652344,0.412926971912384,0.3746655285358429,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3611755371094,0.8801177144050598,0.4261683821678161,0.4059002995491028,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617248535156,0.7682510018348694,0.2800109386444092,0.1983613818883896,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620300292969,0.7312770485877991,0.2392570972442627,0.2302107512950897,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3627319335937,0.6626023054122925,0.1779993176460266,0.8183678984642029,284.36138916015625,284.95001220703125,295.6894226074219,288.1098022460937,296.84088134765625,295.17559814453125,284.3588256835937,1.0,0.4851304590702057,0.2068106085062027,0.2068106085062027,1.0,1.0,-2.433950662612915,0.2614224851131439,2.1725282669067383,-0.2868764996528625,0.8953697085380554,0.8953697085380554,0.0,132.3723602294922,102.0,35678.82421875,0.0,1371.2574462890625,1.0,280.6579895019531,282.9856262207031,291.1455383300781,293.4956359863281,293.1499938964844,293.1499938964844,280.95001220703125,36646.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040969610214232,1.0,0.0,0.0,3.668764352798462,3.6687886714935294,8.981170367405866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.45263671875,0.0,1559.0098876953125,1895.4371337890625,0.0,3441.74365234375,0.9098873734474182,1.0,0.0,3.0,1.0,0.0
