time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054720,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612060546875,0.8717002868652344,0.412926971912384,0.3746655285358429,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3611755371094,0.8801177144050598,0.4261683821678161,0.4059002995491028,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3617248535156,0.7682510018348694,0.2800109386444092,0.1983613818883896,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620300292969,0.7312770485877991,0.2392570972442627,0.2302107512950897,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3627319335937,0.6626023054122925,0.1779993176460266,0.8183678984642029,284.36138916015625,284.95001220703125,295.6894226074219,288.1098022460937,296.84088134765625,295.17559814453125,284.3588256835937,1.0,0.4851304590702057,0.2068106085062027,0.2068106085062027,1.0,1.0,-2.433950662612915,0.2614224851131439,2.1725282669067383,-0.2868764996528625,0.8953697085380554,0.8953697085380554,0.0,132.3723602294922,102.0,35678.82421875,0.0,1371.2574462890625,1.0,280.6579895019531,282.9856262207031,291.1455383300781,293.4956359863281,293.1499938964844,293.1499938964844,280.95001220703125,36646.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040969610214232,1.0,0.0,0.0,3.668764352798462,3.6687886714935294,8.981170367405866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.45263671875,0.0,1559.0098876953125,1895.4371337890625,0.0,3441.74365234375,0.9098873734474182,1.0,0.0,3.0,1.0,0.0
12054780,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360107421875,0.8867958188056946,0.4102846384048462,0.3713092803955078,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360412597656,0.8984802961349487,0.4274338483810425,0.406208336353302,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356140136719,0.7834199070930481,0.2803527414798736,0.1979986578226089,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.535400390625,0.7440102100372314,0.2390464544296264,0.2292945981025695,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348205566406,0.6744849681854248,0.1771374642848968,0.8113109469413757,284.535888671875,284.95001220703125,295.7089538574219,288.1104431152344,296.84393310546875,295.1739501953125,284.5377502441406,1.0,0.47557333111763,0.210154503583908,0.210154503583908,1.0,1.0,-2.4202635288238525,0.2649007439613342,2.155362606048584,-0.280601441860199,0.8912078738212585,0.8912078738212585,0.0,121.40451049804688,90.0,34450.70703125,0.0,1309.0972900390625,1.0,280.9422302246094,283.1976928710937,291.03778076171875,293.2433166503906,293.1499938964844,293.1499938964844,281.25,36599.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849006295204163,1.0,0.0,0.0,3.645484447479248,3.645508527755737,8.867553447089449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.04296875,0.0,1532.633544921875,1895.4371337890625,0.0,3262.488525390625,0.9046909809112548,1.0,0.0,3.0,1.0,0.0
12054840,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360107421875,0.8867958188056946,0.4102846384048462,0.3713092803955078,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360412597656,0.8984802961349487,0.4274338483810425,0.406208336353302,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356140136719,0.7834199070930481,0.2803527414798736,0.1979986578226089,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.535400390625,0.7440102100372314,0.2390464544296264,0.2292945981025695,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5348205566406,0.6744849681854248,0.1771374642848968,0.8113109469413757,284.535888671875,284.95001220703125,295.7089538574219,288.1104431152344,296.84393310546875,295.1739501953125,284.5377502441406,1.0,0.47557333111763,0.210154503583908,0.210154503583908,1.0,1.0,-2.4202635288238525,0.2649007439613342,2.155362606048584,-0.280601441860199,0.8912078738212585,0.8912078738212585,0.0,121.40451049804688,90.0,34450.70703125,0.0,1309.0972900390625,1.0,280.9422302246094,283.1976928710937,291.03778076171875,293.2433166503906,293.1499938964844,293.1499938964844,281.25,36599.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849006295204163,1.0,0.0,0.0,3.645484447479248,3.645508527755737,8.867553447089449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.04296875,0.0,1532.633544921875,1895.4371337890625,0.0,3262.488525390625,0.9046909809112548,1.0,0.0,3.0,1.0,0.0
12054900,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813659667969,0.8973499536514282,0.4096346795558929,0.3703046441078186,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.910930633544922,0.4286229610443115,0.4069127142429352,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.793706476688385,0.2810147106647491,0.1981702148914337,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.677490234375,0.7527925968170166,0.2393372058868408,0.229206308722496,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.682853102684021,0.1770732849836349,0.8093459606170654,284.6806030273437,284.95001220703125,295.7186584472656,288.11083984375,296.849609375,295.17852783203125,284.6926574707031,1.0,0.4708549380302429,0.2118264436721801,0.2118264436721801,1.0,1.0,-2.417638063430786,0.2674119770526886,2.15022611618042,-0.2776313126087188,0.8907932043075562,0.8907932043075562,0.0,115.35032653808594,90.0,33465.6171875,0.0,1280.9688720703125,1.0,281.19854736328125,283.37860107421875,290.993896484375,293.0780639648437,293.1499938964844,293.1499938964844,281.25,36507.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708908557891846,1.0,0.0,0.0,3.636059045791626,3.6360831260681152,8.821758115118428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.626953125,0.0,1521.4951171875,1895.4371337890625,0.0,3131.1669921875,0.9025661945343018,1.0,0.0,3.0,1.0,0.0
12054960,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.910374879837036,0.4092972874641418,0.3696821331977844,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9268684387207032,0.4300965368747711,0.4079537987709045,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.8059276938438416,0.2819348275661468,0.1985592246055603,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.7635337710380554,0.2398481220006942,0.2293571680784225,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.6930235028266907,0.177225112915039,0.8084367513656616,284.7413635253906,284.95001220703125,295.72833251953125,288.111328125,296.8573913574219,295.1858215332031,284.7437744140625,1.0,0.4662488996982574,0.2134678214788437,0.2134678214788437,1.0,1.0,-2.417693614959717,0.2703795731067657,2.147314071655273,-0.2748059928417206,0.8900620341300964,0.8900620341300964,0.0,109.03286743164062,78.0,33347.78515625,0.0,1254.9971923828125,1.0,281.24176025390625,283.43426513671875,291.01788330078125,293.13104248046875,293.1499938964844,293.1499938964844,281.54998779296875,36412.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623239994049072,1.0,0.0,0.0,3.629261255264282,3.629285097122192,8.788803143033874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.216796875,0.0,1513.2862548828125,1895.4371337890625,0.0,3050.802978515625,0.900949478149414,1.0,0.0,3.0,1.0,0.0
12055020,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9454658031463624,0.4090702831745147,0.368850976228714,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9643872380256652,0.4334893524646759,0.4104834794998169,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8335839509963989,0.2842055261135101,0.1996580362319946,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7908411622047424,0.2412576675415039,0.2300494462251663,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7176224589347839,0.177935779094696,0.8085733652114868,284.95147705078125,284.95001220703125,295.74755859375,288.1124572753906,296.8753662109375,295.20361328125,284.9540405273437,1.0,0.4573463499546051,0.2167505919933319,0.2167505919933319,1.0,1.0,-2.4220452308654785,0.2771653234958648,2.1448798179626465,-0.269242376089096,0.891753613948822,0.891753613948822,0.0,96.21944427490234,81.0,32352.63671875,0.0,1207.262451171875,1.0,281.5415344238281,283.67236328125,291.03125,293.0761108398437,293.1499938964844,293.1499938964844,281.8500061035156,36157.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428996801376343,1.0,0.0,0.0,3.622515439987183,3.6225392818450928,8.756162515055621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.341796875,0.0,1503.97265625,1895.4371337890625,0.0,2868.818603515625,0.8992699384689331,1.0,0.0,3.0,1.0,0.0
12055080,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9454658031463624,0.4090702831745147,0.368850976228714,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9643872380256652,0.4334893524646759,0.4104834794998169,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8335839509963989,0.2842055261135101,0.1996580362319946,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7908411622047424,0.2412576675415039,0.2300494462251663,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7176224589347839,0.177935779094696,0.8085733652114868,284.95147705078125,284.95001220703125,295.74755859375,288.1124572753906,296.8753662109375,295.20361328125,284.9540405273437,1.0,0.4573463499546051,0.2167505919933319,0.2167505919933319,1.0,1.0,-2.4220452308654785,0.2771653234958648,2.1448798179626465,-0.269242376089096,0.891753613948822,0.891753613948822,0.0,96.21944427490234,81.0,32352.63671875,0.0,1207.262451171875,1.0,281.5415344238281,283.67236328125,291.03125,293.0761108398437,293.1499938964844,293.1499938964844,281.8500061035156,36157.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428996801376343,1.0,0.0,0.0,3.622515439987183,3.6225392818450928,8.756162515055621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.341796875,0.0,1503.97265625,1895.4371337890625,0.0,2868.818603515625,0.8992699384689331,1.0,0.0,3.0,1.0,0.0
12055140,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.96926087141037,0.4092934131622314,0.3686720430850982,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.9879294633865356,0.4373126029968261,0.4136816263198852,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8547288179397583,0.2868968248367309,0.2012419998645782,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8116803169250488,0.2430437505245208,0.2313526719808578,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.7344943284988403,0.1790415793657302,0.8117026686668396,285.16375732421875,284.95001220703125,295.7666015625,288.1138000488281,296.89508056640625,295.2237243652344,285.1664733886719,1.0,0.4537104666233063,0.2200333625078201,0.2200333625078201,1.0,1.0,-2.432894706726074,0.2853067815303802,2.147587776184082,-0.263805478811264,0.8962899446487427,0.8962899446487427,0.0,88.88507080078125,84.0,31448.931640625,0.0,1189.5609130859375,1.0,281.8415222167969,283.910400390625,291.0483703613281,293.0367736816406,293.1499938964844,293.1499938964844,282.1499938964844,35867.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268346786499023,1.0,0.0,0.0,3.626556873321533,3.626580476760864,8.775709829933476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.60205078125,0.0,1506.2603759765625,1895.4371337890625,0.0,2718.999755859375,0.8999724388122559,1.0,0.0,3.0,1.0,0.0
12055200,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.96926087141037,0.4092934131622314,0.3686720430850982,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.9879294633865356,0.4373126029968261,0.4136816263198852,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8547288179397583,0.2868968248367309,0.2012419998645782,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.8116803169250488,0.2430437505245208,0.2313526719808578,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.7344943284988403,0.1790415793657302,0.8117026686668396,285.16375732421875,284.95001220703125,295.7666015625,288.1138000488281,296.89508056640625,295.2237243652344,285.1664733886719,1.0,0.4537104666233063,0.2200333625078201,0.2200333625078201,1.0,1.0,-2.432894706726074,0.2853067815303802,2.147587776184082,-0.263805478811264,0.8962899446487427,0.8962899446487427,0.0,88.88507080078125,84.0,31448.931640625,0.0,1189.5609130859375,1.0,281.8415222167969,283.910400390625,291.0483703613281,293.0367736816406,293.1499938964844,293.1499938964844,282.1499938964844,35867.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268346786499023,1.0,0.0,0.0,3.626556873321533,3.626580476760864,8.775709829933476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.60205078125,0.0,1506.2603759765625,1895.4371337890625,0.0,2718.999755859375,0.8999724388122559,1.0,0.0,3.0,1.0,0.0
12055260,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.9815168976783752,0.4098274111747741,0.3689388930797577,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.9990000128746032,0.4414359033107757,0.4164382219314575,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.8687459826469421,0.2898652255535126,0.2031505703926086,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.8238760232925415,0.2450644224882125,0.2330564260482788,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735656738281,0.7451130747795105,0.1803859770298004,0.8167690634727478,285.3749389648437,284.95001220703125,295.7855224609375,288.11541748046875,296.915283203125,295.2443542480469,285.3773803710937,1.0,0.4531337320804596,0.2230241447687149,0.2230241447687149,1.0,1.0,-2.446774244308472,0.2936522364616394,2.1531219482421875,-0.2587142586708069,0.9036449193954468,0.9036449193954468,0.0,85.4708023071289,87.0,30706.736328125,0.0,1191.640625,1.0,282.1416015625,284.1535339355469,291.0638122558594,293.0066833496094,293.1499938964844,293.1499938964844,281.8500061035156,35569.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134731650352478,1.0,0.0,0.0,3.6417741775512695,3.64179801940918,8.849511914377217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.326171875,0.0,1520.822998046875,1895.4371337890625,0.0,2595.21337890625,0.9031669497489928,1.0,0.0,3.0,1.0,0.0
12055320,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.9815168976783752,0.4098274111747741,0.3689388930797577,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.9990000128746032,0.4414359033107757,0.4164382219314575,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.8687459826469421,0.2898652255535126,0.2031505703926086,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.8238760232925415,0.2450644224882125,0.2330564260482788,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735656738281,0.7451130747795105,0.1803859770298004,0.8167690634727478,285.3749389648437,284.95001220703125,295.7855224609375,288.11541748046875,296.915283203125,295.2443542480469,285.3773803710937,1.0,0.4531337320804596,0.2230241447687149,0.2230241447687149,1.0,1.0,-2.446774244308472,0.2936522364616394,2.1531219482421875,-0.2587142586708069,0.9036449193954468,0.9036449193954468,0.0,85.4708023071289,87.0,30706.736328125,0.0,1191.640625,1.0,282.1416015625,284.1535339355469,291.0638122558594,293.0066833496094,293.1499938964844,293.1499938964844,281.8500061035156,35569.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134731650352478,1.0,0.0,0.0,3.6417741775512695,3.64179801940918,8.849511914377217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.326171875,0.0,1520.822998046875,1895.4371337890625,0.0,2595.21337890625,0.9031669497489928,1.0,0.0,3.0,1.0,0.0
12055380,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.9824404120445251,0.4085578024387359,0.3683476448059082,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.9990000128746032,0.4449463188648224,0.4151021242141723,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8724542856216431,0.2918079197406769,0.2047512382268905,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.8266781568527222,0.2462973445653915,0.234481006860733,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.7474967241287231,0.181125596165657,0.8210659027099609,285.20184326171875,284.95001220703125,295.8042907714844,288.1172790527344,296.92657470703125,295.2542724609375,285.20068359375,1.0,0.454017698764801,0.2260149121284485,0.2260149121284485,1.0,1.0,-2.453832626342773,0.3007611036300659,2.153071403503418,-0.2529760897159576,0.9056500792503356,0.9056500792503356,0.0,85.25920867919922,90.0,31770.23046875,0.0,1198.7330322265625,1.0,281.8578186035156,283.9366760253906,291.1920166015625,293.269287109375,293.1499938964844,293.1499938964844,281.54998779296875,35640.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335938453674316,1.0,0.0,0.0,3.656038522720337,3.656062602996826,8.91897229848837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.376953125,0.0,1537.205810546875,1895.4371337890625,0.0,2781.925537109375,0.9063736796379088,1.0,0.0,3.0,1.0,0.0
12055440,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.9824404120445251,0.4085578024387359,0.3683476448059082,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.9990000128746032,0.4449463188648224,0.4151021242141723,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8724542856216431,0.2918079197406769,0.2047512382268905,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.8266781568527222,0.2462973445653915,0.234481006860733,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.7474967241287231,0.181125596165657,0.8210659027099609,285.20184326171875,284.95001220703125,295.8042907714844,288.1172790527344,296.92657470703125,295.2542724609375,285.20068359375,1.0,0.454017698764801,0.2260149121284485,0.2260149121284485,1.0,1.0,-2.453832626342773,0.3007611036300659,2.153071403503418,-0.2529760897159576,0.9056500792503356,0.9056500792503356,0.0,85.25920867919922,90.0,31770.23046875,0.0,1198.7330322265625,1.0,281.8578186035156,283.9366760253906,291.1920166015625,293.269287109375,293.1499938964844,293.1499938964844,281.54998779296875,35640.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335938453674316,1.0,0.0,0.0,3.656038522720337,3.656062602996826,8.91897229848837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.376953125,0.0,1537.205810546875,1895.4371337890625,0.0,2781.925537109375,0.9063736796379088,1.0,0.0,3.0,1.0,0.0
12055500,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9802998900413512,0.4073135554790497,0.3674377501010895,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9990000128746032,0.4460295140743255,0.4171656370162964,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8717073798179626,0.2923541963100433,0.2052465081214904,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8258146047592163,0.2465466111898422,0.2348552048206329,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7465528845787048,0.1811711341142654,0.8218716979026794,285.0619506835937,284.95001220703125,295.8136291503906,288.1183166503906,296.92803955078125,295.2530822753906,285.0505676269531,1.0,0.4547969400882721,0.2275103032588958,0.2275103032588958,1.0,1.0,-2.4568393230438232,0.3042744994163513,2.152564764022827,-0.2506920993328094,0.9050636291503906,0.9050636291503906,0.0,85.79206848144531,90.0,32773.82421875,0.0,1204.6834716796875,1.0,281.6009826660156,283.7597351074219,291.2398376464844,293.439697265625,293.1499938964844,293.1499938964844,281.54998779296875,35732.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482175469398499,1.0,0.0,0.0,3.660917282104492,3.660941362380981,8.942792533161992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.43896484375,0.0,1543.34375,1895.4371337890625,0.0,2918.57861328125,0.9074898958206176,1.0,0.0,3.0,1.0,0.0
12055560,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9770810008049012,0.405802845954895,0.366180419921875,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.446605771780014,0.4202527701854706,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8699478507041931,0.2926870286464691,0.2055497020483017,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8240534663200378,0.2465947270393371,0.2350011467933654,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7447365522384644,0.1810227185487747,0.8216989040374756,285.00634765625,284.95001220703125,295.82293701171875,288.1194152832031,296.9259948730469,295.247802734375,285.0045471191406,1.0,0.4557260870933532,0.2289351224899292,0.2289351224899292,1.0,1.0,-2.459370374679565,0.3075707554817199,2.151799440383911,-0.2480700314044952,0.9048308730125428,0.9048308730125428,0.0,86.571044921875,93.0,32916.07421875,0.0,1210.923828125,1.0,281.5580444335937,283.70855712890625,291.2161560058594,293.3893127441406,293.1499938964844,293.1499938964844,281.25,35823.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570586442947388,1.0,0.0,0.0,3.6633574962615967,3.663381814956665,8.954718282438989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.93603515625,0.0,1546.7548828125,1895.4371337890625,0.0,3001.422119140625,0.9081283807754515,1.0,0.0,3.0,1.0,0.0
12055620,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.9655100107192992,0.4024427831172943,0.3634008467197418,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.9947183132171632,0.446772962808609,0.4234824180603027,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.8620047569274902,0.2930176258087158,0.2059461623430252,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.8164584040641785,0.2463278621435165,0.2349827587604522,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.7373682856559753,0.1803396493196487,0.8197781443595886,284.8048095703125,284.95001220703125,295.8414306640625,288.12176513671875,296.9170227050781,295.2309265136719,284.80255126953125,1.0,0.4575885236263275,0.2317847460508346,0.2317847460508346,1.0,1.0,-2.457858324050904,0.3128550350666046,2.145003318786621,-0.2425241619348526,0.9012812972068788,0.9012812972068788,0.0,89.38463592529297,96.0,33952.4453125,0.0,1220.991455078125,1.0,281.25811767578125,283.4775695800781,291.2016906738281,293.4468078613281,293.1499938964844,293.1499938964844,280.95001220703125,36062.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762206435203552,1.0,0.0,0.0,3.6618666648864746,3.661890983581543,8.947430956141034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.1748046875,0.0,1546.8804931640625,1895.4371337890625,0.0,3181.15283203125,0.9079526662826538,1.0,0.0,3.0,1.0,0.0
12055680,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.9655100107192992,0.4024427831172943,0.3634008467197418,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.9947183132171632,0.446772962808609,0.4234824180603027,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.8620047569274902,0.2930176258087158,0.2059461623430252,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.8164584040641785,0.2463278621435165,0.2349827587604522,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.7373682856559753,0.1803396493196487,0.8197781443595886,284.8048095703125,284.95001220703125,295.8414306640625,288.12176513671875,296.9170227050781,295.2309265136719,284.80255126953125,1.0,0.4575885236263275,0.2317847460508346,0.2317847460508346,1.0,1.0,-2.457858324050904,0.3128550350666046,2.145003318786621,-0.2425241619348526,0.9012812972068788,0.9012812972068788,0.0,89.38463592529297,96.0,33952.4453125,0.0,1220.991455078125,1.0,281.25811767578125,283.4775695800781,291.2016906738281,293.4468078613281,293.1499938964844,293.1499938964844,280.95001220703125,36062.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762206435203552,1.0,0.0,0.0,3.6618666648864746,3.661890983581543,8.947430956141034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.1748046875,0.0,1546.8804931640625,1895.4371337890625,0.0,3181.15283203125,0.9079526662826538,1.0,0.0,3.0,1.0,0.0
12055740,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.597900390625,0.9502950310707092,0.3987405896186828,0.3603049516677856,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978088378906,0.9851895570755004,0.4467288255691528,0.4236140251159668,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982666015625,0.8520029783248901,0.293020635843277,0.206107959151268,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985717773437,0.8063799142837524,0.2456932365894317,0.2346106767654419,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992431640625,0.7280969023704529,0.1792657971382141,0.8160620331764221,284.5979919433594,284.95001220703125,295.8598327636719,288.1243591308594,296.9073791503906,295.2132873535156,284.59576416015625,1.0,0.4591183662414551,0.2346343845129013,0.2346343845129013,1.0,1.0,-2.449791431427002,0.316828042268753,2.132963418960572,-0.2369880676269531,0.8949272036552429,0.8949272036552429,0.0,92.9044189453125,99.0,34870.92578125,0.0,1226.004150390625,1.0,280.95819091796875,283.244873046875,291.1835327148437,293.4854431152344,293.1499938964844,293.1499938964844,281.25,36346.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908739686012268,1.0,0.0,0.0,3.649884462356568,3.6499085426330566,8.888971478882013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.99072265625,0.0,1535.6302490234375,1895.4371337890625,0.0,3318.380126953125,0.9054648876190186,1.0,0.0,3.0,1.0,0.0
12055800,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.597900390625,0.9502950310707092,0.3987405896186828,0.3603049516677856,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978088378906,0.9851895570755004,0.4467288255691528,0.4236140251159668,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982666015625,0.8520029783248901,0.293020635843277,0.206107959151268,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985717773437,0.8063799142837524,0.2456932365894317,0.2346106767654419,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992431640625,0.7280969023704529,0.1792657971382141,0.8160620331764221,284.5979919433594,284.95001220703125,295.8598327636719,288.1243591308594,296.9073791503906,295.2132873535156,284.59576416015625,1.0,0.4591183662414551,0.2346343845129013,0.2346343845129013,1.0,1.0,-2.449791431427002,0.316828042268753,2.132963418960572,-0.2369880676269531,0.8949272036552429,0.8949272036552429,0.0,92.9044189453125,99.0,34870.92578125,0.0,1226.004150390625,1.0,280.95819091796875,283.244873046875,291.1835327148437,293.4854431152344,293.1499938964844,293.1499938964844,281.25,36346.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908739686012268,1.0,0.0,0.0,3.649884462356568,3.6499085426330566,8.888971478882013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.99072265625,0.0,1535.6302490234375,1895.4371337890625,0.0,3318.380126953125,0.9054648876190186,1.0,0.0,3.0,1.0,0.0
12055860,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.9385863542556764,0.3968231976032257,0.3581464886665344,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.9781008958816528,0.4481085240840912,0.4245520830154419,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.8453937768936157,0.2940778732299804,0.2066550105810165,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.7988994121551514,0.2457754462957382,0.2345328778028488,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.7212266325950623,0.1787063777446746,0.8130988478660583,284.7753601074219,284.95001220703125,295.8780822753906,288.1272277832031,296.9091796875,295.2103881835937,284.7773742675781,1.0,0.4606455862522125,0.2375381588935852,0.2375381588935852,1.0,1.0,-2.445319175720215,0.3216724991798401,2.1236467361450195,-0.2314657419919967,0.8939768075942993,0.8939768075942993,0.0,95.72698974609376,102.0,33769.21484375,0.0,1232.44580078125,1.0,281.2421264648437,283.4566955566406,291.06597900390625,293.23004150390625,293.1499938964844,293.1499938964844,281.54998779296875,36261.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738373517990112,1.0,0.0,0.0,3.6391680240631104,3.6391921043396,8.836850611260161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.55126953125,0.0,1523.10205078125,1895.4371337890625,0.0,3158.803466796875,0.9030471444129944,1.0,0.0,3.0,1.0,0.0
12055920,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.9385863542556764,0.3968231976032257,0.3581464886665344,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.9781008958816528,0.4481085240840912,0.4245520830154419,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.8453937768936157,0.2940778732299804,0.2066550105810165,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.7988994121551514,0.2457754462957382,0.2345328778028488,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.7212266325950623,0.1787063777446746,0.8130988478660583,284.7753601074219,284.95001220703125,295.8780822753906,288.1272277832031,296.9091796875,295.2103881835937,284.7773742675781,1.0,0.4606455862522125,0.2375381588935852,0.2375381588935852,1.0,1.0,-2.445319175720215,0.3216724991798401,2.1236467361450195,-0.2314657419919967,0.8939768075942993,0.8939768075942993,0.0,95.72698974609376,102.0,33769.21484375,0.0,1232.44580078125,1.0,281.2421264648437,283.4566955566406,291.06597900390625,293.23004150390625,293.1499938964844,293.1499938964844,281.54998779296875,36261.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738373517990112,1.0,0.0,0.0,3.6391680240631104,3.6391921043396,8.836850611260161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.55126953125,0.0,1523.10205078125,1895.4371337890625,0.0,3158.803466796875,0.9030471444129944,1.0,0.0,3.0,1.0,0.0
12055980,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9328359961509703,0.3964529931545257,0.3576118946075439,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9754751920700072,0.4508855640888214,0.4269573390483856,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8433636426925659,0.2962932288646698,0.2080755233764648,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7959215641021729,0.2467888295650482,0.2353619486093521,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7181236147880554,0.178965538740158,0.8137316703796387,284.98211669921875,284.95001220703125,295.8962097167969,288.1303405761719,296.9216613769531,295.2213134765625,284.9845886230469,1.0,0.4627825915813446,0.2404419481754303,0.2404419481754303,1.0,1.0,-2.451022148132324,0.3287169933319092,2.122305154800415,-0.2259424328804016,0.8960521817207336,0.8960521817207336,0.0,97.56229400634766,105.0,32770.9375,0.0,1246.87158203125,1.0,281.5416564941406,283.69195556640625,291.04296875,293.1196594238281,293.1499938964844,293.1499938964844,281.8500061035156,36054.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523439764976501,1.0,0.0,0.0,3.636318683624268,3.6363425254821777,8.823018333714572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.3173828125,0.0,1518.404052734375,1895.4371337890625,0.0,2957.22998046875,0.902276575565338,1.0,0.0,3.0,1.0,0.0
12056040,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9328359961509703,0.3964529931545257,0.3576118946075439,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9754751920700072,0.4508855640888214,0.4269573390483856,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8433636426925659,0.2962932288646698,0.2080755233764648,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7959215641021729,0.2467888295650482,0.2353619486093521,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7181236147880554,0.178965538740158,0.8137316703796387,284.98211669921875,284.95001220703125,295.8962097167969,288.1303405761719,296.9216613769531,295.2213134765625,284.9845886230469,1.0,0.4627825915813446,0.2404419481754303,0.2404419481754303,1.0,1.0,-2.451022148132324,0.3287169933319092,2.122305154800415,-0.2259424328804016,0.8960521817207336,0.8960521817207336,0.0,97.56229400634766,105.0,32770.9375,0.0,1246.87158203125,1.0,281.5416564941406,283.69195556640625,291.04296875,293.1196594238281,293.1499938964844,293.1499938964844,281.8500061035156,36054.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523439764976501,1.0,0.0,0.0,3.636318683624268,3.6363425254821777,8.823018333714572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.3173828125,0.0,1518.404052734375,1895.4371337890625,0.0,2957.22998046875,0.902276575565338,1.0,0.0,3.0,1.0,0.0
12056100,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.9306886792182922,0.3965267837047577,0.3576012253761291,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9747350811958312,0.4525398015975952,0.4284377098083496,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.8429305553436279,0.2976396083831787,0.2089675217866897,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.7950406074523926,0.2475060075521469,0.2359914928674698,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7171366214752197,0.1793006360530853,0.8150350451469421,285.1302795410156,284.95001220703125,295.9052429199219,288.1319885253906,296.9295959472656,295.2289428710937,285.14239501953125,1.0,0.4641003012657165,0.2418938279151916,0.2418938279151916,1.0,1.0,-2.456179618835449,0.3327668607234955,2.123412609100342,-0.2231357544660568,0.8986726403236389,0.8986726403236389,0.0,98.41834259033205,105.0,31884.69140625,0.0,1256.6168212890625,1.0,281.7983703613281,283.87322998046875,291.0207214355469,292.99365234375,293.1499938964844,293.1499938964844,281.8500061035156,35918.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840036153793335,1.0,0.0,0.0,3.638209342956543,3.638233184814453,8.832194566821272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.7939453125,0.0,1519.48388671875,1895.4371337890625,0.0,2842.052978515625,0.902643084526062,1.0,0.0,3.0,1.0,0.0
12056160,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.9291374683380128,0.3967797458171844,0.3578192889690399,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.9744479060173036,0.4543653130531311,0.4301339983940124,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.8429373502731323,0.2991414666175842,0.2099978774785995,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7946115136146545,0.2483586072921753,0.2367764264345169,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.7165672183036804,0.1797666698694229,0.8170139789581299,285.19305419921875,284.95001220703125,295.91424560546875,288.1337280273437,296.938720703125,295.2381591796875,285.1956481933594,1.0,0.4655970931053161,0.2432726323604583,0.2432726323604583,1.0,1.0,-2.4630355834960938,0.3370737135410309,2.125962018966675,-0.2204421013593673,0.9009730219841005,0.9009730219841005,0.0,99.21771240234376,108.0,31869.763671875,0.0,1268.21337890625,1.0,281.8417053222656,283.92877197265625,291.05694580078125,293.0702514648437,293.1499938964844,293.1499938964844,281.54998779296875,35794.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337516188621521,1.0,0.0,0.0,3.6431221961975098,3.64314603805542,8.856064255269303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.40478515625,0.0,1523.9984130859375,1895.4371337890625,0.0,2783.396240234375,0.9036222100257874,1.0,0.0,3.0,1.0,0.0
12056220,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9220705032348632,0.3955469131469726,0.3573163747787475,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.970735251903534,0.4566619396209717,0.4328138828277588,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8402339220046997,0.3011360764503479,0.2116927802562713,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7910903096199036,0.2493267357349395,0.2380260527133941,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7131997346878052,0.1801667660474777,0.8201188445091248,285.02459716796875,284.95001220703125,295.9321594238281,288.1373291015625,296.9457092285156,295.2420654296875,285.0230712890625,1.0,0.4687201678752899,0.2460302412509918,0.2460302412509918,1.0,1.0,-2.4729275703430176,0.3449167013168335,2.1280107498168945,-0.2147942185401916,0.900648295879364,0.900648295879364,0.0,101.75460052490234,111.0,33028.13671875,0.0,1290.8643798828125,1.0,281.557861328125,283.724365234375,291.1955871582031,293.3456115722656,293.1499938964844,293.1499938964844,281.25,35884.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850328266620636,1.0,0.0,0.0,3.648340940475464,3.648364782333374,8.881455073606048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.572265625,0.0,1530.45703125,1895.4371337890625,0.0,2938.345458984375,0.90481835603714,1.0,0.0,3.0,1.0,0.0
12056280,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9220705032348632,0.3955469131469726,0.3573163747787475,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.970735251903534,0.4566619396209717,0.4328138828277588,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8402339220046997,0.3011360764503479,0.2116927802562713,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7910903096199036,0.2493267357349395,0.2380260527133941,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7131997346878052,0.1801667660474777,0.8201188445091248,285.02459716796875,284.95001220703125,295.9321594238281,288.1373291015625,296.9457092285156,295.2420654296875,285.0230712890625,1.0,0.4687201678752899,0.2460302412509918,0.2460302412509918,1.0,1.0,-2.4729275703430176,0.3449167013168335,2.1280107498168945,-0.2147942185401916,0.900648295879364,0.900648295879364,0.0,101.75460052490234,111.0,33028.13671875,0.0,1290.8643798828125,1.0,281.557861328125,283.724365234375,291.1955871582031,293.3456115722656,293.1499938964844,293.1499938964844,281.25,35884.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850328266620636,1.0,0.0,0.0,3.648340940475464,3.648364782333374,8.881455073606048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.572265625,0.0,1530.45703125,1895.4371337890625,0.0,2938.345458984375,0.90481835603714,1.0,0.0,3.0,1.0,0.0
12056340,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.9100675582885742,0.3928935825824737,0.355324238538742,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.9624158143997192,0.4576213657855987,0.4341184496879577,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.8338356018066406,0.3021214604377746,0.2126290947198867,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.7837880849838257,0.24942347407341,0.238441988825798,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7061360478401184,0.1798131316900253,0.8200007677078247,284.8269348144531,284.95001220703125,295.95001220703125,288.1412048339844,296.9425354003906,295.2327880859375,284.824951171875,1.0,0.4714596271514892,0.2487878501415252,0.2487878501415252,1.0,1.0,-2.473590612411499,0.3508051633834839,2.1227855682373047,-0.2090404629707336,0.8974182605743408,0.8974182605743408,0.0,105.45471954345705,114.0,34096.44140625,0.0,1307.2401123046875,1.0,281.2582397460937,283.4965209960937,291.228759765625,293.4730529785156,293.1499938964844,293.1499938964844,281.54998779296875,36084.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720494508743286,1.0,0.0,0.0,3.6459708213806152,3.645994901657105,8.869919838616624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.40478515625,0.0,1529.324951171875,1895.4371337890625,0.0,3142.034912109375,0.9044173955917358,1.0,0.0,3.0,1.0,0.0
12056400,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.9100675582885742,0.3928935825824737,0.355324238538742,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.9624158143997192,0.4576213657855987,0.4341184496879577,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.8338356018066406,0.3021214604377746,0.2126290947198867,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.7837880849838257,0.24942347407341,0.238441988825798,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7061360478401184,0.1798131316900253,0.8200007677078247,284.8269348144531,284.95001220703125,295.95001220703125,288.1412048339844,296.9425354003906,295.2327880859375,284.824951171875,1.0,0.4714596271514892,0.2487878501415252,0.2487878501415252,1.0,1.0,-2.473590612411499,0.3508051633834839,2.1227855682373047,-0.2090404629707336,0.8974182605743408,0.8974182605743408,0.0,105.45471954345705,114.0,34096.44140625,0.0,1307.2401123046875,1.0,281.2582397460937,283.4965209960937,291.228759765625,293.4730529785156,293.1499938964844,293.1499938964844,281.54998779296875,36084.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720494508743286,1.0,0.0,0.0,3.6459708213806152,3.645994901657105,8.869919838616624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.40478515625,0.0,1529.324951171875,1895.4371337890625,0.0,3142.034912109375,0.9044173955917358,1.0,0.0,3.0,1.0,0.0
12056460,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9149242043495178,0.3957349061965942,0.3565554916858673,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9692241549491882,0.463808000087738,0.4386077523231506,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8407102823257446,0.3082266747951507,0.2159444391727447,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7906749844551086,0.2544908225536346,0.2419999092817306,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7131487727165222,0.1844411045312881,0.8349080681800842,285.0345153808594,284.95001220703125,295.9677429199219,288.1468505859375,296.9784240722656,295.27392578125,285.03863525390625,1.0,0.4756367206573486,0.2513822019100189,0.2513822019100189,1.0,1.0,-2.506590843200684,0.3637326061725616,2.1428582668304443,-0.203954666852951,0.9000751376152039,0.9000751376152039,0.0,105.1159439086914,117.0,33465.56640625,0.0,1346.76611328125,1.0,281.5421447753906,283.7301330566406,291.114501953125,293.2491455078125,293.1499938964844,293.1499938964844,281.8500061035156,35932.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609362840652466,1.0,0.0,0.0,3.647221088409424,3.647244930267334,8.876003221303108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.341796875,0.0,1529.57666015625,1895.4371337890625,0.0,3037.786376953125,0.9046293497085572,1.0,0.0,3.0,1.0,0.0
12056520,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9149242043495178,0.3957349061965942,0.3565554916858673,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9692241549491882,0.463808000087738,0.4386077523231506,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8407102823257446,0.3082266747951507,0.2159444391727447,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7906749844551086,0.2544908225536346,0.2419999092817306,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7131487727165222,0.1844411045312881,0.8349080681800842,285.0345153808594,284.95001220703125,295.9677429199219,288.1468505859375,296.9784240722656,295.27392578125,285.03863525390625,1.0,0.4756367206573486,0.2513822019100189,0.2513822019100189,1.0,1.0,-2.506590843200684,0.3637326061725616,2.1428582668304443,-0.203954666852951,0.9000751376152039,0.9000751376152039,0.0,105.1159439086914,117.0,33465.56640625,0.0,1346.76611328125,1.0,281.5421447753906,283.7301330566406,291.114501953125,293.2491455078125,293.1499938964844,293.1499938964844,281.8500061035156,35932.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609362840652466,1.0,0.0,0.0,3.647221088409424,3.647244930267334,8.876003221303108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.341796875,0.0,1529.57666015625,1895.4371337890625,0.0,3037.786376953125,0.9046293497085572,1.0,0.0,3.0,1.0,0.0
