time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056580,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.91908460855484,0.3981328010559082,0.3587347865104675,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.9748098254203796,0.4694968163967132,0.4440015256404876,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.8469479084014893,0.313614159822464,0.2197631299495697,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.7968136668205261,0.2586909830570221,0.2460963875055313,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.7192794680595398,0.1881779283285141,0.8523728847503662,285.27154541015625,284.95001220703125,295.9853820800781,288.1556091308594,297.0072021484375,295.30584716796875,285.275146484375,1.0,0.4812234938144684,0.2539765238761902,0.2539765238761902,1.0,1.0,-2.5461878776550293,0.3783808648586273,2.16780686378479,-0.1980331242084503,0.9062345623970032,0.9062345623970032,0.0,105.69483184814452,120.0,32890.3359375,0.0,1399.6336669921875,1.0,281.8417663574219,283.9866027832031,291.0967102050781,293.17144775390625,293.1499938964844,293.1499938964844,281.54998779296875,35671.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451154232025146,1.0,0.0,0.0,3.658590793609619,3.658614873886109,8.931428965297528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.03564453125,0.0,1540.28271484375,1895.4371337890625,0.0,2889.543701171875,0.9069991111755372,1.0,0.0,3.0,1.0,0.0
12056640,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.91908460855484,0.3981328010559082,0.3587347865104675,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.9748098254203796,0.4694968163967132,0.4440015256404876,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.8469479084014893,0.313614159822464,0.2197631299495697,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.7968136668205261,0.2586909830570221,0.2460963875055313,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.7192794680595398,0.1881779283285141,0.8523728847503662,285.27154541015625,284.95001220703125,295.9853820800781,288.1556091308594,297.0072021484375,295.30584716796875,285.275146484375,1.0,0.4812234938144684,0.2539765238761902,0.2539765238761902,1.0,1.0,-2.5461878776550293,0.3783808648586273,2.16780686378479,-0.1980331242084503,0.9062345623970032,0.9062345623970032,0.0,105.69483184814452,120.0,32890.3359375,0.0,1399.6336669921875,1.0,281.8417663574219,283.9866027832031,291.0967102050781,293.17144775390625,293.1499938964844,293.1499938964844,281.54998779296875,35671.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451154232025146,1.0,0.0,0.0,3.658590793609619,3.658614873886109,8.931428965297528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.03564453125,0.0,1540.28271484375,1895.4371337890625,0.0,2889.543701171875,0.9069991111755372,1.0,0.0,3.0,1.0,0.0
12056700,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9186087250709534,0.3986192941665649,0.3595546185970306,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.975373923778534,0.4717344641685486,0.4464426338672638,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.8480752110481262,0.3157776296138763,0.221479445695877,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.7977855801582336,0.260315477848053,0.2478693127632141,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.7204272150993347,0.1896113157272339,0.8597983121871948,285.162841796875,284.95001220703125,295.99420166015625,288.1611328125,297.0160217285156,295.3146667480469,285.1542053222656,1.0,0.4841644167900085,0.255273699760437,0.255273699760437,1.0,1.0,-2.5632269382476807,0.3851684629917145,2.178058624267578,-0.1949274539947509,0.906643569469452,0.906643569469452,0.0,106.73249816894533,120.0,34034.5859375,0.0,1426.26806640625,1.0,281.59832763671875,283.8349914550781,291.2042541503906,293.430419921875,293.1499938964844,293.1499938964844,281.54998779296875,35697.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546261787414551,1.0,0.0,0.0,3.6646804809570312,3.664704561233521,8.961186495071161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.9443359375,0.0,1547.2872314453125,1895.4371337890625,0.0,2978.6181640625,0.9083241820335388,1.0,0.0,3.0,1.0,0.0
12056760,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.9151818752288818,0.3984317779541015,0.3596760630607605,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.9735318422317504,0.4733601212501526,0.4482588469982147,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.8469713926315308,0.3174360394477844,0.2228183150291443,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.7965075969696045,0.2614954113960266,0.2492168992757797,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.7196271419525146,0.1906376630067825,0.8654681444168091,285.123291015625,284.95001220703125,296.0029602050781,288.1673583984375,297.0196533203125,295.3167419433594,285.1226501464844,1.0,0.4869614839553833,0.2563135921955108,0.2563135921955108,1.0,1.0,-2.575602769851685,0.3903893232345581,2.185213565826416,-0.1923357248306274,0.9073562622070312,0.9073562622070312,0.0,108.46017456054688,123.0,34311.03515625,0.0,1450.0841064453125,1.0,281.5577697753906,283.794921875,291.232421875,293.4543151855469,293.1499938964844,293.1499938964844,281.25,35743.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627895712852478,1.0,0.0,0.0,3.668924570083618,3.668948888778688,8.981954806586145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.556640625,0.0,1552.3968505859375,1895.4371337890625,0.0,3055.170166015625,0.909331202507019,1.0,0.0,3.0,1.0,0.0
12056820,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.904813289642334,0.3970324397087097,0.3588620126247406,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9662545323371888,0.4755304753780365,0.4507754147052765,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8416756987571716,0.3198638558387756,0.2248181253671646,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7906854152679443,0.2629839777946472,0.2510399520397186,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7149601578712463,0.1918175369501114,0.8727619647979736,284.9418029785156,284.95001220703125,296.0204467773437,288.1818542480469,297.0188903808594,295.3105163574219,284.94061279296875,1.0,0.4919577240943908,0.2583934366703033,0.2583934366703033,1.0,1.0,-2.591015815734864,0.3986637592315674,2.192352056503296,-0.1872771829366684,0.9057619571685792,0.9057619571685792,0.0,112.84591674804688,126.0,35612.984375,0.0,1489.8931884765625,1.0,281.258056640625,283.5781555175781,291.2745361328125,293.6030578613281,293.1499938964844,293.1499938964844,280.95001220703125,35919.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854366540908813,1.0,0.0,0.0,3.6726088523864746,3.672632932662964,9.000002592074452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.14111328125,0.0,1557.861572265625,1895.4371337890625,0.0,3267.5068359375,0.910266935825348,1.0,0.0,3.0,1.0,0.0
12056880,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.904813289642334,0.3970324397087097,0.3588620126247406,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9662545323371888,0.4755304753780365,0.4507754147052765,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8416756987571716,0.3198638558387756,0.2248181253671646,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7906854152679443,0.2629839777946472,0.2510399520397186,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7149601578712463,0.1918175369501114,0.8727619647979736,284.9418029785156,284.95001220703125,296.0204467773437,288.1818542480469,297.0188903808594,295.3105163574219,284.94061279296875,1.0,0.4919577240943908,0.2583934366703033,0.2583934366703033,1.0,1.0,-2.591015815734864,0.3986637592315674,2.192352056503296,-0.1872771829366684,0.9057619571685792,0.9057619571685792,0.0,112.84591674804688,126.0,35612.984375,0.0,1489.8931884765625,1.0,281.258056640625,283.5781555175781,291.2745361328125,293.6030578613281,293.1499938964844,293.1499938964844,280.95001220703125,35919.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854366540908813,1.0,0.0,0.0,3.6726088523864746,3.672632932662964,9.000002592074452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.14111328125,0.0,1557.861572265625,1895.4371337890625,0.0,3267.5068359375,0.910266935825348,1.0,0.0,3.0,1.0,0.0
12056940,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.8986945152282715,0.3959023654460907,0.3580740392208099,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.9612463116645812,0.4763316512107849,0.4517703950405121,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8380784392356873,0.3208890259265899,0.2256887555122375,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.7866768836975098,0.2634633481502533,0.2517040967941284,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.7114460468292236,0.1921012550592422,0.875051736831665,284.7914733886719,284.95001220703125,296.0302124023437,288.1910705566406,297.01580810546875,295.3036499023437,284.7833251953125,1.0,0.4943724274635315,0.2595581114292145,0.2595581114292145,1.0,1.0,-2.5958640575408936,0.402441918849945,2.193422079086304,-0.1844685077667236,0.9031787514686584,0.9031787514686584,0.0,115.47486114501952,126.0,36680.0546875,0.0,1508.0279541015625,1.0,280.9906616210937,283.3933410644531,291.3030700683594,293.7419738769531,293.1499938964844,293.1499938964844,280.95001220703125,36058.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990556597709656,1.0,0.0,0.0,3.671161413192749,3.6711857318878174,8.992910238703189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.1865234375,0.0,1557.2823486328125,1895.4371337890625,0.0,3394.780029296875,0.9100043177604676,1.0,0.0,3.0,1.0,0.0
12057000,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.893623948097229,0.3948907554149627,0.3572531044483185,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528686523437,0.9568877220153807,0.4768013954162597,0.4523255825042724,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.8350062370300293,0.3215689063072204,0.2262404561042785,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.7832397222518921,0.2637010812759399,0.2520512640476227,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.7082521915435791,0.1921718269586563,0.8760120868682861,284.75299072265625,284.95001220703125,296.0378723144531,288.1988830566406,297.0123596191406,295.2969055175781,284.7515869140625,1.0,0.4960631728172302,0.2604732513427734,0.2604732513427734,1.0,1.0,-2.59778094291687,0.4049738049507141,2.192807197570801,-0.1822789311408996,0.9015921354293824,0.9015921354293824,0.0,117.60379791259766,129.0,36785.671875,0.0,1520.034423828125,1.0,280.95806884765625,283.3576965332031,291.2772521972656,293.68603515625,293.1499938964844,293.1499938964844,280.6499938964844,36148.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042426943778992,1.0,0.0,0.0,3.667846441268921,3.667870759963989,8.976676895144919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.18310546875,0.0,1554.229736328125,1895.4371337890625,0.0,3443.099609375,0.9093523621559144,1.0,0.0,3.0,1.0,0.0
12057060,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.882786750793457,0.3923602104187011,0.355239987373352,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.947231650352478,0.4775353372097015,0.4533066153526306,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619506835937,0.8285000920295715,0.3228693604469299,0.2273383438587188,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.775822103023529,0.2639529407024383,0.2525651454925537,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626220703125,0.7009855508804321,0.192004457116127,0.8766345381736755,284.5617980957031,284.95001220703125,296.0552062988281,288.21826171875,297.00341796875,295.2801818847656,284.5603332519531,1.0,0.499371200799942,0.2627159655094147,0.2627159655094147,1.0,1.0,-2.599229574203491,0.4104202389717102,2.188809394836426,-0.1769637912511825,0.8948525786399841,0.8948525786399841,0.0,122.21562957763672,132.0,37858.05859375,0.0,1542.4033203125,1.0,280.6581420898437,283.1374816894531,291.27752685546875,293.7525634765625,293.1499938964844,293.1499938964844,280.95001220703125,36415.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188314080238342,1.0,0.0,0.0,3.65320348739624,3.6532275676727295,8.905145705284667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.72314453125,0.0,1539.846435546875,1895.4371337890625,0.0,3578.369873046875,0.9062578678131104,1.0,0.0,3.0,1.0,0.0
12057120,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.882786750793457,0.3923602104187011,0.355239987373352,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.947231650352478,0.4775353372097015,0.4533066153526306,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619506835937,0.8285000920295715,0.3228693604469299,0.2273383438587188,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.775822103023529,0.2639529407024383,0.2525651454925537,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5626220703125,0.7009855508804321,0.192004457116127,0.8766345381736755,284.5617980957031,284.95001220703125,296.0552062988281,288.21826171875,297.00341796875,295.2801818847656,284.5603332519531,1.0,0.499371200799942,0.2627159655094147,0.2627159655094147,1.0,1.0,-2.599229574203491,0.4104202389717102,2.188809394836426,-0.1769637912511825,0.8948525786399841,0.8948525786399841,0.0,122.21562957763672,132.0,37858.05859375,0.0,1542.4033203125,1.0,280.6581420898437,283.1374816894531,291.27752685546875,293.7525634765625,293.1499938964844,293.1499938964844,280.95001220703125,36415.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188314080238342,1.0,0.0,0.0,3.65320348739624,3.6532275676727295,8.905145705284667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.72314453125,0.0,1539.846435546875,1895.4371337890625,0.0,3578.369873046875,0.9062578678131104,1.0,0.0,3.0,1.0,0.0
12057180,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.8755360841751099,0.3915383517742157,0.3540948331356048,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.9409824013710022,0.4795863330364227,0.454894870519638,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.8247621059417725,0.3252666592597961,0.2288159877061844,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.7711157202720642,0.2649219036102295,0.2533316016197204,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.6960529088973999,0.1923075467348098,0.8776274919509888,284.74786376953125,284.95001220703125,296.0724792480469,288.2397766113281,297.0052185058594,295.27734375,284.7502136230469,1.0,0.5023446679115295,0.2649586796760559,0.2649586796760559,1.0,1.0,-2.6036415100097656,0.4166325330734253,2.18700909614563,-0.1716898530721664,0.8936065435409546,0.8936065435409546,0.0,125.73096466064452,135.0,36824.7109375,0.0,1564.0172119140625,1.0,280.942138671875,283.35601806640625,291.1858215332031,293.5271911621094,293.1499938964844,293.1499938964844,281.25,36316.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034059643745422,1.0,0.0,0.0,3.640430688858032,3.6404545307159424,8.842983447721053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.81689453125,0.0,1524.911376953125,1895.4371337890625,0.0,3435.31201171875,0.9033698439598083,1.0,0.0,3.0,1.0,0.0
12057240,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.8755360841751099,0.3915383517742157,0.3540948331356048,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.9409824013710022,0.4795863330364227,0.454894870519638,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.8247621059417725,0.3252666592597961,0.2288159877061844,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.7711157202720642,0.2649219036102295,0.2533316016197204,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.6960529088973999,0.1923075467348098,0.8776274919509888,284.74786376953125,284.95001220703125,296.0724792480469,288.2397766113281,297.0052185058594,295.27734375,284.7502136230469,1.0,0.5023446679115295,0.2649586796760559,0.2649586796760559,1.0,1.0,-2.6036415100097656,0.4166325330734253,2.18700909614563,-0.1716898530721664,0.8936065435409546,0.8936065435409546,0.0,125.73096466064452,135.0,36824.7109375,0.0,1564.0172119140625,1.0,280.942138671875,283.35601806640625,291.1858215332031,293.5271911621094,293.1499938964844,293.1499938964844,281.25,36316.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034059643745422,1.0,0.0,0.0,3.640430688858032,3.6404545307159424,8.842983447721053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.81689453125,0.0,1524.911376953125,1895.4371337890625,0.0,3435.31201171875,0.9033698439598083,1.0,0.0,3.0,1.0,0.0
12057300,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8736810684204102,0.3917319476604461,0.3541218936443329,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9397616386413574,0.4811702668666839,0.4562406241893768,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8243376612663269,0.3269347250461578,0.2298930436372757,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7702102661132812,0.2657776176929474,0.2540569305419922,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6949802041053772,0.1927686184644699,0.8793970346450806,284.8974609375,284.95001220703125,296.0810546875,288.25128173828125,297.0104064941406,295.2814025878906,284.9087829589844,1.0,0.5039608478546143,0.2660800516605377,0.2660800516605377,1.0,1.0,-2.609579086303711,0.4206618070602417,2.188917398452759,-0.1689416021108627,0.8946934938430786,0.8946934938430786,0.0,126.9792938232422,135.0,35909.21875,0.0,1577.74267578125,1.0,281.198486328125,283.5384216308594,291.1521911621094,293.3761901855469,293.1499938964844,293.1499938964844,281.25,36204.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891128659248352,1.0,0.0,0.0,3.636807203292847,3.636831045150757,8.825388704281067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.58349609375,0.0,1520.0654296875,1895.4371337890625,0.0,3320.760986328125,0.9025243520736694,1.0,0.0,3.0,1.0,0.0
12057360,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8727209568023682,0.3922027051448822,0.3544961512088775,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9395378828048706,0.4830332994461059,0.4579288959503174,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8246653079986572,0.3288434147834778,0.2311824560165405,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7700652480125427,0.2668402194976806,0.2550127804279327,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.6946712732315063,0.1934176534414291,0.8820973038673401,284.9613037109375,284.95001220703125,296.08966064453125,288.2632751464844,297.0177001953125,295.2882995605469,284.96405029296875,1.0,0.505729615688324,0.2672052681446075,0.2672052681446075,1.0,1.0,-2.6179966926574707,0.4253250062465668,2.192671775817871,-0.166104644536972,0.8954567909240723,0.8954567909240723,0.0,127.9866943359375,138.0,35887.203125,0.0,1593.90087890625,1.0,281.2417907714844,283.5967102050781,291.1853332519531,293.44403076171875,293.1499938964844,293.1499938964844,281.54998779296875,36097.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840134739875793,1.0,0.0,0.0,3.635963201522827,3.635987043380737,8.821292567517958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.31005859375,0.0,1518.332275390625,1895.4371337890625,0.0,3254.180908203125,0.9022289514541626,1.0,0.0,3.0,1.0,0.0
12057420,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.8715175986289978,0.393533706665039,0.3556042909622192,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.9399133920669556,0.4871803224086761,0.4617277085781097,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.8259730935096741,0.3330512344837188,0.2340472042560577,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.7704887986183167,0.2693193554878235,0.2572804987430572,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.6948547959327698,0.195061057806015,0.8891468644142151,285.1776123046875,284.95001220703125,296.10675048828125,288.2884521484375,297.0347900390625,295.3052673339844,285.180419921875,1.0,0.5096629858016968,0.2694556713104248,0.2694556713104248,1.0,1.0,-2.638526439666748,0.435639888048172,2.2028865814208984,-0.160230740904808,0.9002169370651245,0.9002169370651245,0.0,129.91282653808594,141.0,35043.63671875,0.0,1631.3148193359375,1.0,281.5416564941406,283.83758544921875,291.2200622558594,293.4193115234375,293.1499938964844,293.1499938964844,281.8500061035156,35827.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672186136245728,1.0,0.0,0.0,3.641557931900024,3.6415820121765137,8.848461447996669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.38232421875,0.0,1522.5068359375,1895.4371337890625,0.0,3096.71875,0.9032964706420898,1.0,0.0,3.0,1.0,0.0
12057480,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.8715175986289978,0.393533706665039,0.3556042909622192,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.9399133920669556,0.4871803224086761,0.4617277085781097,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.8259730935096741,0.3330512344837188,0.2340472042560577,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.7704887986183167,0.2693193554878235,0.2572804987430572,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.6948547959327698,0.195061057806015,0.8891468644142151,285.1776123046875,284.95001220703125,296.10675048828125,288.2884521484375,297.0347900390625,295.3052673339844,285.180419921875,1.0,0.5096629858016968,0.2694556713104248,0.2694556713104248,1.0,1.0,-2.638526439666748,0.435639888048172,2.2028865814208984,-0.160230740904808,0.9002169370651245,0.9002169370651245,0.0,129.91282653808594,141.0,35043.63671875,0.0,1631.3148193359375,1.0,281.5416564941406,283.83758544921875,291.2200622558594,293.4193115234375,293.1499938964844,293.1499938964844,281.8500061035156,35827.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672186136245728,1.0,0.0,0.0,3.641557931900024,3.6415820121765137,8.848461447996669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.38232421875,0.0,1522.5068359375,1895.4371337890625,0.0,3096.71875,0.9032964706420898,1.0,0.0,3.0,1.0,0.0
12057540,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.8708187341690063,0.3952574431896209,0.3571020066738128,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9408199191093444,0.4917320013046264,0.4659535586833954,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934631347656,0.8277349472045898,0.3376570641994476,0.2372158914804458,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.7714228630065918,0.2721493542194366,0.2599148452281952,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.6956508755683899,0.1970511376857757,0.8979099988937378,285.3937072753906,284.95001220703125,296.123779296875,288.3152160644531,297.0538024902344,295.32470703125,285.3964233398437,1.0,0.514103353023529,0.271706074476242,0.271706074476242,1.0,1.0,-2.662904500961304,0.4470329880714416,2.215871572494507,-0.1541205048561096,0.9078608751296996,0.9078608751296996,0.0,131.88916015625,144.0,34291.984375,0.0,1675.0062255859375,1.0,281.8417358398437,284.0779113769531,291.2604064941406,293.4117431640625,293.1499938964844,293.1499938964844,281.54998779296875,35539.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533443212509155,1.0,0.0,0.0,3.657896041870117,3.6579198837280273,8.928037118494103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.68505859375,0.0,1538.5196533203125,1895.4371337890625,0.0,2966.603759765625,0.9067543745040894,1.0,0.0,3.0,1.0,0.0
12057600,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.8708187341690063,0.3952574431896209,0.3571020066738128,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9408199191093444,0.4917320013046264,0.4659535586833954,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934631347656,0.8277349472045898,0.3376570641994476,0.2372158914804458,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.7714228630065918,0.2721493542194366,0.2599148452281952,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.6956508755683899,0.1970511376857757,0.8979099988937378,285.3937072753906,284.95001220703125,296.123779296875,288.3152160644531,297.0538024902344,295.32470703125,285.3964233398437,1.0,0.514103353023529,0.271706074476242,0.271706074476242,1.0,1.0,-2.662904500961304,0.4470329880714416,2.215871572494507,-0.1541205048561096,0.9078608751296996,0.9078608751296996,0.0,131.88916015625,144.0,34291.984375,0.0,1675.0062255859375,1.0,281.8417358398437,284.0779113769531,291.2604064941406,293.4117431640625,293.1499938964844,293.1499938964844,281.54998779296875,35539.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533443212509155,1.0,0.0,0.0,3.657896041870117,3.6579198837280273,8.928037118494103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.68505859375,0.0,1538.5196533203125,1895.4371337890625,0.0,2966.603759765625,0.9067543745040894,1.0,0.0,3.0,1.0,0.0
12057660,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8676157593727112,0.3953076004981994,0.3577584028244018,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.9389050602912904,0.4948570728302002,0.4694632291793823,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.8274489045143127,0.3411799371242523,0.2400112003087997,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.7703825235366821,0.274186372756958,0.2622170150279999,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.6946240067481995,0.198458731174469,0.9057331085205078,285.2370300292969,284.95001220703125,296.1407470703125,288.34326171875,297.0605773925781,295.32843017578125,285.2360534667969,1.0,0.5186477303504944,0.2735861837863922,0.2735861837863922,1.0,1.0,-2.68344783782959,0.4567205607891083,2.226727247238159,-0.1487004458904266,0.9104324579238892,0.9104324579238892,0.0,134.85121154785156,147.0,35655.2578125,0.0,1718.297607421875,1.0,281.5577087402344,283.8798828125,291.4114990234375,293.7138977050781,293.1499938964844,293.1499938964844,281.25,35599.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718628287315369,1.0,0.0,0.0,3.67356538772583,3.6735897064208975,9.004692174130469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.85302734375,0.0,1556.5281982421875,1895.4371337890625,0.0,3140.283935546875,0.9102726578712464,1.0,0.0,3.0,1.0,0.0
12057720,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8676157593727112,0.3953076004981994,0.3577584028244018,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.9389050602912904,0.4948570728302002,0.4694632291793823,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.8274489045143127,0.3411799371242523,0.2400112003087997,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.7703825235366821,0.274186372756958,0.2622170150279999,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.6946240067481995,0.198458731174469,0.9057331085205078,285.2370300292969,284.95001220703125,296.1407470703125,288.34326171875,297.0605773925781,295.32843017578125,285.2360534667969,1.0,0.5186477303504944,0.2735861837863922,0.2735861837863922,1.0,1.0,-2.68344783782959,0.4567205607891083,2.226727247238159,-0.1487004458904266,0.9104324579238892,0.9104324579238892,0.0,134.85121154785156,147.0,35655.2578125,0.0,1718.297607421875,1.0,281.5577087402344,283.8798828125,291.4114990234375,293.7138977050781,293.1499938964844,293.1499938964844,281.25,35599.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718628287315369,1.0,0.0,0.0,3.67356538772583,3.6735897064208975,9.004692174130469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.85302734375,0.0,1556.5281982421875,1895.4371337890625,0.0,3140.283935546875,0.9102726578712464,1.0,0.0,3.0,1.0,0.0
12057780,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8608460426330566,0.3938670456409454,0.3568693101406097,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9327915906906128,0.4964834749698639,0.4714280068874359,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.824082612991333,0.3435494899749756,0.2419322282075882,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7662449479103088,0.2752030491828918,0.2635347843170166,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.690482497215271,0.1989638656377792,0.909632921218872,285.0508728027344,284.95001220703125,296.1576232910156,288.3724365234375,297.05596923828125,295.3174743652344,285.04949951171875,1.0,0.5225837826728821,0.2754663228988647,0.2754663228988647,1.0,1.0,-2.6933271884918213,0.46376833319664,2.2295589447021484,-0.1435887664556503,0.9102544188499452,0.9102544188499452,0.0,139.00070190429688,150.0,36952.7890625,0.0,1751.825927734375,1.0,281.25799560546875,283.65887451171875,291.462646484375,293.8716125488281,293.1499938964844,293.1499938964844,280.95001220703125,35767.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939172625541687,1.0,0.0,0.0,3.6828784942626953,3.682902812957764,9.05040622001252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.29931640625,0.0,1568.30078125,1895.4371337890625,0.0,3346.821533203125,0.9124634861946106,1.0,0.0,3.0,1.0,0.0
12057840,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8608460426330566,0.3938670456409454,0.3568693101406097,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9327915906906128,0.4964834749698639,0.4714280068874359,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.824082612991333,0.3435494899749756,0.2419322282075882,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7662449479103088,0.2752030491828918,0.2635347843170166,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.690482497215271,0.1989638656377792,0.909632921218872,285.0508728027344,284.95001220703125,296.1576232910156,288.3724365234375,297.05596923828125,295.3174743652344,285.04949951171875,1.0,0.5225837826728821,0.2754663228988647,0.2754663228988647,1.0,1.0,-2.6933271884918213,0.46376833319664,2.2295589447021484,-0.1435887664556503,0.9102544188499452,0.9102544188499452,0.0,139.00070190429688,150.0,36952.7890625,0.0,1751.825927734375,1.0,281.25799560546875,283.65887451171875,291.462646484375,293.8716125488281,293.1499938964844,293.1499938964844,280.95001220703125,35767.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939172625541687,1.0,0.0,0.0,3.6828784942626953,3.682902812957764,9.05040622001252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.29931640625,0.0,1568.30078125,1895.4371337890625,0.0,3346.821533203125,0.9124634861946106,1.0,0.0,3.0,1.0,0.0
12057900,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8571512699127197,0.3929014503955841,0.3561843335628509,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.929267406463623,0.4969934225082397,0.4721043705940246,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8220576047897339,0.3445075750350952,0.2427240163087844,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7638111710548401,0.2754765152931213,0.2639576494693756,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6879698038101196,0.1989825963973999,0.9104822278022766,284.91046142578125,284.95001220703125,296.1660461425781,288.38739013671875,297.0519714355469,295.3098449707031,284.90069580078125,1.0,0.5242927670478821,0.2764063775539398,0.2764063775539398,1.0,1.0,-2.695799827575684,0.4666837155818939,2.229116201400757,-0.1411174684762954,0.9086416959762572,0.9086416959762572,0.0,141.16429138183594,150.0,38002.8203125,0.0,1765.4171142578125,1.0,281.0003662109375,283.4837646484375,291.49676513671875,294.0216979980469,293.1499938964844,293.1499938964844,280.95001220703125,35884.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058296084403992,1.0,0.0,0.0,3.684745311737061,3.684769630432129,9.059584158421784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.107421875,0.0,1571.29736328125,1895.4371337890625,0.0,3457.861328125,0.9129250049591064,1.0,0.0,3.0,1.0,0.0
12057960,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8532023429870605,0.3917839825153351,0.3552857637405395,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9253910779953004,0.4973126947879791,0.4725356996059418,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8197582960128784,0.3453218042850494,0.2433771640062332,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7611156702041626,0.2756072878837585,0.2642099261283874,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.6851450204849243,0.1988556385040283,0.9105668067932128,284.8587646484375,284.95001220703125,296.1744384765625,288.4025573730469,297.0468444824219,295.3007202148437,284.85723876953125,1.0,0.5258115530014038,0.2773503959178924,0.2773503959178924,1.0,1.0,-2.6964306831359863,0.4691454172134399,2.227285146713257,-0.1386945247650146,0.9074676632881165,0.9074676632881165,0.0,143.40084838867188,153.0,38138.8828125,0.0,1776.6212158203125,1.0,280.9578552246094,283.4349670410156,291.4767761230469,293.9660949707031,293.1499938964844,293.1499938964844,280.6499938964844,35989.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117746949195862,1.0,0.0,0.0,3.684014081954956,3.684038639068604,9.05598881217884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.80859375,0.0,1571.2596435546875,1895.4371337890625,0.0,3513.06640625,0.912863314151764,1.0,0.0,3.0,1.0,0.0
12058020,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651306152344,0.8457201719284058,0.3893646895885467,0.3533531129360199,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649475097656,0.9180030822753906,0.4976495206356048,0.4731255769729614,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.8153273463249207,0.3467409610748291,0.24454265832901,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654663085937,0.7559249401092529,0.275635689496994,0.2644859254360199,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.6795347929000854,0.1983435302972793,0.9094864726066588,284.66510009765625,284.95001220703125,296.191162109375,288.433349609375,297.0359802246094,295.2817687988281,284.6635437011719,1.0,0.528411865234375,0.2792384326457977,0.2792384326457977,1.0,1.0,-2.6952545642852783,0.4734575748443603,2.221796989440918,-0.133955493569374,0.902083694934845,0.902083694934845,0.0,147.67138671875,141.0,39233.0078125,0.0,1794.463623046875,1.0,280.6579895019531,283.2118225097656,291.48907470703125,294.0461120605469,293.1499938964844,293.1499938964844,280.3500061035156,36246.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255977272987366,1.0,0.0,0.0,3.6756277084350586,3.675652027130127,9.014804618345806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.201171875,0.0,1563.7264404296875,1895.4371337890625,0.0,3640.725341796875,0.9111577868461608,1.0,0.0,3.0,1.0,0.0
12058080,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651306152344,0.8457201719284058,0.3893646895885467,0.3533531129360199,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649475097656,0.9180030822753906,0.4976495206356048,0.4731255769729614,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.8153273463249207,0.3467409610748291,0.24454265832901,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654663085937,0.7559249401092529,0.275635689496994,0.2644859254360199,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.6795347929000854,0.1983435302972793,0.9094864726066588,284.66510009765625,284.95001220703125,296.191162109375,288.433349609375,297.0359802246094,295.2817687988281,284.6635437011719,1.0,0.528411865234375,0.2792384326457977,0.2792384326457977,1.0,1.0,-2.6952545642852783,0.4734575748443603,2.221796989440918,-0.133955493569374,0.902083694934845,0.902083694934845,0.0,147.67138671875,141.0,39233.0078125,0.0,1794.463623046875,1.0,280.6579895019531,283.2118225097656,291.48907470703125,294.0461120605469,293.1499938964844,293.1499938964844,280.3500061035156,36246.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255977272987366,1.0,0.0,0.0,3.6756277084350586,3.675652027130127,9.014804618345806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.201171875,0.0,1563.7264404296875,1895.4371337890625,0.0,3640.725341796875,0.9111577868461608,1.0,0.0,3.0,1.0,0.0
12058140,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980773925781,0.845404863357544,0.3876896202564239,0.3519158959388733,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974060058594,0.919100821018219,0.4976721405982971,0.4732185006141662,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984741210937,0.8166917562484741,0.347523033618927,0.2451189011335373,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994201660156,0.7565693259239197,0.2755151391029358,0.2644089758396148,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5013122558594,0.6797133088111877,0.1978716403245926,0.9075181484222412,284.4980163574219,284.95001220703125,296.20184326171875,288.4533386230469,297.0287780761719,295.2693176269531,284.4919738769531,1.0,0.5272017121315002,0.2804467678070068,0.2804467678070068,1.0,1.0,-2.691878318786621,0.475543349981308,2.2163350582122803,-0.130997285246849,0.896715521812439,0.896715521812439,0.0,146.9767608642578,141.0,40218.890625,0.0,1786.20947265625,1.0,280.3803100585937,283.0143127441406,291.5220642089844,294.1703491210937,293.1499938964844,293.1499938964844,280.3500061035156,36449.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353293776512146,1.0,0.0,0.0,3.664661407470703,3.664685726165772,8.961093840298417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.1015625,0.0,1552.9173583984375,1895.4371337890625,0.0,3729.891845703125,0.9088170528411864,1.0,0.0,3.0,1.0,0.0
12058200,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.470458984375,0.8463274836540222,0.3867421150207519,0.3509837687015533,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47027587890625,0.9211933612823486,0.4976500570774078,0.4731282889842987,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4705810546875,0.818514883518219,0.3479489386081695,0.2453611344099044,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4708251953125,0.7579346895217896,0.2754208147525787,0.2642631828784942,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4713439941406,0.6807653903961182,0.1975762844085693,0.9059606194496156,284.470458984375,284.95001220703125,296.2078552246094,288.46466064453125,297.0247802734375,295.2623596191406,284.4688415527344,1.0,0.5259027481079102,0.2811264395713806,0.2811264395713806,1.0,1.0,-2.688894748687744,0.4764357507228851,2.212459087371826,-0.1293973326683044,0.8940982818603516,0.8940982818603516,0.0,145.6701202392578,129.0,40224.046875,0.0,1775.762451171875,1.0,280.35809326171875,282.9899597167969,291.5077514648437,294.1258544921875,293.1499938964844,293.1499938964844,280.6499938964844,36535.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368484020233154,1.0,0.0,0.0,3.65656328201294,3.6565873622894287,8.921532526073861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.34033203125,0.0,1544.4945068359375,1895.4371337890625,0.0,3743.74951171875,0.9070894122123718,1.0,0.0,3.0,1.0,0.0
12058260,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.8548798561096191,0.3859321773052215,0.3494537472724914,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510314941406,0.934505045413971,0.4991575181484222,0.473763644695282,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.828925371170044,0.3504638373851776,0.2465895861387252,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503601074219,0.7669596672058105,0.2761136293411255,0.2643273174762726,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.6886656880378723,0.1974979937076568,0.9031227827072144,284.6508178710937,284.95001220703125,296.2244567871094,288.49627685546875,297.0264587402344,295.2596435546875,284.65289306640625,1.0,0.5209270119667053,0.2831631600856781,0.2831631600856781,1.0,1.0,-2.6859519481658936,0.4806581735610962,2.205293655395508,-0.1245805323123931,0.891525387763977,0.891525387763977,0.0,138.80416870117188,117.0,39073.0859375,0.0,1739.931396484375,1.0,280.64215087890625,283.2049865722656,291.4369506835937,293.9149169921875,293.1499938964844,293.1499938964844,280.95001220703125,36454.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205047488212584,1.0,0.0,0.0,3.638718843460083,3.638742923736572,8.834669529278472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.2705078125,0.0,1524.0408935546875,1895.4371337890625,0.0,3593.815673828125,0.9030812978744508,1.0,0.0,3.0,1.0,0.0
12058320,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.8548798561096191,0.3859321773052215,0.3494537472724914,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510314941406,0.934505045413971,0.4991575181484222,0.473763644695282,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.828925371170044,0.3504638373851776,0.2465895861387252,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503601074219,0.7669596672058105,0.2761136293411255,0.2643273174762726,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.6886656880378723,0.1974979937076568,0.9031227827072144,284.6508178710937,284.95001220703125,296.2244567871094,288.49627685546875,297.0264587402344,295.2596435546875,284.65289306640625,1.0,0.5209270119667053,0.2831631600856781,0.2831631600856781,1.0,1.0,-2.6859519481658936,0.4806581735610962,2.205293655395508,-0.1245805323123931,0.891525387763977,0.891525387763977,0.0,138.80416870117188,117.0,39073.0859375,0.0,1739.931396484375,1.0,280.64215087890625,283.2049865722656,291.4369506835937,293.9149169921875,293.1499938964844,293.1499938964844,280.95001220703125,36454.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205047488212584,1.0,0.0,0.0,3.638718843460083,3.638742923736572,8.834669529278472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.2705078125,0.0,1524.0408935546875,1895.4371337890625,0.0,3593.815673828125,0.9030812978744508,1.0,0.0,3.0,1.0,0.0
12058380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8721243143081665,0.3866677284240722,0.3494510352611542,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9573736190795898,0.502182126045227,0.4758974015712738,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8470829725265503,0.3542759120464325,0.2487475872039795,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7837964296340942,0.2778777778148651,0.2653584480285644,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7038336992263794,0.1983731091022491,0.9041172862052916,284.85894775390625,284.95001220703125,296.240966796875,288.5279541015625,297.0398864746094,295.2721252441406,284.8614196777344,1.0,0.5151448845863342,0.285199910402298,0.285199910402298,1.0,1.0,-2.6935322284698486,0.4876597821712494,2.205872297286988,-0.1193250268697738,0.8919790983200073,0.8919790983200073,0.0,128.65431213378906,105.0,38031.3359375,0.0,1704.49267578125,1.0,280.9416198730469,283.4425354003906,291.44952392578125,293.8403015136719,293.1499938964844,293.1499938964844,281.25,36246.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901162564754486,1.0,0.0,0.0,3.6287126541137695,3.62873649597168,8.786146850070509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.16357421875,0.0,1511.44775390625,1895.4371337890625,0.0,3414.418701171875,0.900712251663208,1.0,0.0,3.0,1.0,0.0
