time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8721243143081665,0.3866677284240722,0.3494510352611542,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9573736190795898,0.502182126045227,0.4758974015712738,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8470829725265503,0.3542759120464325,0.2487475872039795,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7837964296340942,0.2778777778148651,0.2653584480285644,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7038336992263794,0.1983731091022491,0.9041172862052916,284.85894775390625,284.95001220703125,296.240966796875,288.5279541015625,297.0398864746094,295.2721252441406,284.8614196777344,1.0,0.5151448845863342,0.285199910402298,0.285199910402298,1.0,1.0,-2.6935322284698486,0.4876597821712494,2.205872297286988,-0.1193250268697738,0.8919790983200073,0.8919790983200073,0.0,128.65431213378906,105.0,38031.3359375,0.0,1704.49267578125,1.0,280.9416198730469,283.4425354003906,291.44952392578125,293.8403015136719,293.1499938964844,293.1499938964844,281.25,36246.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901162564754486,1.0,0.0,0.0,3.6287126541137695,3.62873649597168,8.786146850070509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.16357421875,0.0,1511.44775390625,1895.4371337890625,0.0,3414.418701171875,0.900712251663208,1.0,0.0,3.0,1.0,0.0
12058500,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8834896087646484,0.3873026669025421,0.3496919870376587,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9705658555030824,0.5039861798286438,0.4772453904151916,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8588466644287109,0.3564461171627044,0.2500094473361969,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7946900725364685,0.2790007591247558,0.266099214553833,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7134262919425964,0.1990501582622528,0.9056652784347534,285.00848388671875,284.95001220703125,296.24920654296875,288.5437927246094,297.0484619140625,295.28076171875,285.01922607421875,1.0,0.5121704339981079,0.2862182557582855,0.2862182557582855,1.0,1.0,-2.6997058391571045,0.4918049275875091,2.2079007625579834,-0.1165752783417701,0.8938093185424805,0.8938093185424805,0.0,122.99864959716795,105.0,37113.26171875,0.0,1687.4962158203125,1.0,281.1981201171875,283.623779296875,291.443359375,293.7281494140625,293.1499938964844,293.1499938964844,281.25,36106.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900341987609863,1.0,0.0,0.0,3.627120733261109,3.6271445751190186,8.778439450907172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.666015625,0.0,1508.6568603515625,1895.4371337890625,0.0,3310.527587890625,0.9002974629402161,1.0,0.0,3.0,1.0,0.0
12058560,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8970621824264526,0.3881106078624725,0.350150465965271,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9843789339065552,0.5059705972671509,0.4788188338279724,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8729197978973389,0.3587833642959595,0.251419723033905,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8074507713317871,0.280271977186203,0.2670048177242279,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.7238925099372864,0.1998744010925293,0.9079392552375792,285.0708923339844,284.95001220703125,296.2574462890625,288.5595397949219,297.0582580566406,295.291015625,285.0734558105469,1.0,0.5092263221740723,0.2871432304382324,0.2871432304382324,1.0,1.0,-2.7076609134674072,0.496220052242279,2.2114408016204834,-0.113959901034832,0.8952884078025818,0.8952884078025818,0.0,117.03761291503906,93.0,37094.60546875,0.0,1671.5992431640625,1.0,281.2416687011719,283.6810302734375,291.49090576171875,293.81787109375,293.1499938964844,293.1499938964844,281.54998779296875,35981.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844590187072754,1.0,0.0,0.0,3.6285653114318848,3.628589153289795,8.785433465163806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.966796875,0.0,1509.314208984375,1895.4371337890625,0.0,3258.353271484375,0.9004986882209778,1.0,0.0,3.0,1.0,0.0
12058620,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.9256911873817444,0.3899143040180206,0.3513121008872986,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.9990000128746032,0.5108518004417419,0.4687871038913727,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.9014642238616944,0.3636837601661682,0.2544670701026916,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.8308312892913818,0.2830118238925934,0.269112765789032,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.7441016435623169,0.2017388492822647,0.9140161275863647,285.2738647460937,284.95001220703125,296.2738342285156,288.5907897949219,297.080810546875,295.315185546875,285.2753601074219,1.0,0.502729058265686,0.2889932096004486,0.2889932096004486,1.0,1.0,-2.71163272857666,0.5018916726112366,2.2097411155700684,-0.1093012914061546,0.901288628578186,0.901288628578186,0.0,106.6868667602539,81.0,36104.7421875,0.0,1628.832275390625,1.0,281.5415954589844,283.9098815917969,291.534423828125,293.8053894042969,293.1499938964844,293.1499938964844,281.25,35697.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704227209091187,1.0,0.0,0.0,3.639120578765869,3.6391444206237793,8.836620395413775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6728515625,0.0,1518.8433837890625,1895.4371337890625,0.0,3126.77587890625,0.9026582837104796,1.0,0.0,3.0,1.0,0.0
12058680,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.9256911873817444,0.3899143040180206,0.3513121008872986,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.9990000128746032,0.5108518004417419,0.4687871038913727,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738037109375,0.9014642238616944,0.3636837601661682,0.2544670701026916,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.8308312892913818,0.2830118238925934,0.269112765789032,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.7441016435623169,0.2017388492822647,0.9140161275863647,285.2738647460937,284.95001220703125,296.2738342285156,288.5907897949219,297.080810546875,295.315185546875,285.2753601074219,1.0,0.502729058265686,0.2889932096004486,0.2889932096004486,1.0,1.0,-2.71163272857666,0.5018916726112366,2.2097411155700684,-0.1093012914061546,0.901288628578186,0.901288628578186,0.0,106.6868667602539,81.0,36104.7421875,0.0,1628.832275390625,1.0,281.5415954589844,283.9098815917969,291.534423828125,293.8053894042969,293.1499938964844,293.1499938964844,281.25,35697.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704227209091187,1.0,0.0,0.0,3.639120578765869,3.6391444206237793,8.836620395413775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6728515625,0.0,1518.8433837890625,1895.4371337890625,0.0,3126.77587890625,0.9026582837104796,1.0,0.0,3.0,1.0,0.0
12058740,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.9489442110061646,0.3898796737194061,0.3515790104866028,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.5185138583183289,0.4397470355033874,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9267775416374208,0.3672936260700226,0.25708869099617,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.8494954705238342,0.2848133146762848,0.270860880613327,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.761012852191925,0.2029539346694946,0.9192823767662048,285.0874328613281,284.95001220703125,296.2901611328125,288.6215515136719,297.1063842773437,295.34332275390625,285.0848693847656,1.0,0.4940063059329986,0.2908431589603424,0.2908431589603424,1.0,1.0,-2.687546730041504,0.5000300407409668,2.187516689300537,-0.1051562950015068,0.90167897939682,0.90167897939682,0.0,98.81149291992188,84.0,37072.73828125,0.0,1558.931396484375,1.0,281.25787353515625,283.6909484863281,291.67431640625,294.0773010253906,293.1499938964844,293.1499938964844,280.95001220703125,35792.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857941627502441,1.0,0.0,0.0,3.64778995513916,3.6478140354156494,8.878773201104195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.265625,0.0,1529.157958984375,1895.4371337890625,0.0,3270.853759765625,0.9046292304992676,1.0,0.0,3.0,1.0,0.0
12058800,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.9489442110061646,0.3898796737194061,0.3515790104866028,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.5185138583183289,0.4397470355033874,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9267775416374208,0.3672936260700226,0.25708869099617,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.8494954705238342,0.2848133146762848,0.270860880613327,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.761012852191925,0.2029539346694946,0.9192823767662048,285.0874328613281,284.95001220703125,296.2901611328125,288.6215515136719,297.1063842773437,295.34332275390625,285.0848693847656,1.0,0.4940063059329986,0.2908431589603424,0.2908431589603424,1.0,1.0,-2.687546730041504,0.5000300407409668,2.187516689300537,-0.1051562950015068,0.90167897939682,0.90167897939682,0.0,98.81149291992188,84.0,37072.73828125,0.0,1558.931396484375,1.0,281.25787353515625,283.6909484863281,291.67431640625,294.0773010253906,293.1499938964844,293.1499938964844,280.95001220703125,35792.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857941627502441,1.0,0.0,0.0,3.64778995513916,3.6478140354156494,8.878773201104195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.265625,0.0,1529.157958984375,1895.4371337890625,0.0,3270.853759765625,0.9046292304992676,1.0,0.0,3.0,1.0,0.0
12058860,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9610983729362488,0.388373851776123,0.3503307402133941,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.5268405675888062,0.4229245781898498,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9432940483093262,0.3697372376918793,0.2588306069374084,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.861176073551178,0.2855877578258514,0.2716422080993652,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7715064287185669,0.2033610492944717,0.921173334121704,284.8820495605469,284.95001220703125,296.3064270019531,288.65155029296875,297.12811279296875,295.3668518066406,284.88006591796875,1.0,0.4891101419925689,0.2927527129650116,0.2927527129650116,1.0,1.0,-2.671119451522827,0.5003476738929749,2.170771837234497,-0.1014113873243331,0.8990998268127441,0.8990998268127441,0.0,94.34538269042967,102.0,38092.85546875,0.0,1515.6141357421875,1.0,280.958251953125,283.4569091796875,291.7185974121094,294.20562744140625,293.1499938964844,293.1499938964844,281.25,35998.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029147028923036,1.0,0.0,0.0,3.648566246032715,3.648590087890625,8.882551583155873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.41943359375,0.0,1531.563720703125,1895.4371337890625,0.0,3430.738525390625,0.9049376249313354,1.0,0.0,3.0,1.0,0.0
12058920,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9610983729362488,0.388373851776123,0.3503307402133941,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.5268405675888062,0.4229245781898498,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9432940483093262,0.3697372376918793,0.2588306069374084,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.861176073551178,0.2855877578258514,0.2716422080993652,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7715064287185669,0.2033610492944717,0.921173334121704,284.8820495605469,284.95001220703125,296.3064270019531,288.65155029296875,297.12811279296875,295.3668518066406,284.88006591796875,1.0,0.4891101419925689,0.2927527129650116,0.2927527129650116,1.0,1.0,-2.671119451522827,0.5003476738929749,2.170771837234497,-0.1014113873243331,0.8990998268127441,0.8990998268127441,0.0,94.34538269042967,102.0,38092.85546875,0.0,1515.6141357421875,1.0,280.958251953125,283.4569091796875,291.7185974121094,294.20562744140625,293.1499938964844,293.1499938964844,281.25,35998.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029147028923036,1.0,0.0,0.0,3.648566246032715,3.648590087890625,8.882551583155873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.41943359375,0.0,1531.563720703125,1895.4371337890625,0.0,3430.738525390625,0.9049376249313354,1.0,0.0,3.0,1.0,0.0
12058980,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9569116234779358,0.38828906416893,0.3497946858406067,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9990000128746032,0.5341936945915222,0.4275591373443603,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.942332923412323,0.3731835484504699,0.2609645426273346,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8591535091400146,0.2869053184986114,0.2726665437221527,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.7694405317306519,0.2041199058294296,0.923873484134674,285.06793212890625,284.95001220703125,296.3226318359375,288.6806030273437,297.1493530273437,295.3898010253906,285.0707092285156,1.0,0.492344319820404,0.2946622669696808,0.2946622669696808,1.0,1.0,-2.683047294616699,0.5083286166191101,2.1747186183929443,-0.0965866222977638,0.902098536491394,0.902098536491394,0.0,95.79572296142578,120.0,37202.6875,0.0,1538.8018798828125,1.0,281.2421875,283.6725158691406,291.6380615234375,294.00128173828125,293.1499938964844,293.1499938964844,280.95001220703125,35866.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898991942405701,1.0,0.0,0.0,3.652521848678589,3.652545928955078,8.901823207452253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.57275390625,0.0,1534.9755859375,1895.4371337890625,0.0,3309.264892578125,0.9057642817497252,1.0,0.0,3.0,1.0,0.0
12059040,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9569116234779358,0.38828906416893,0.3497946858406067,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.9990000128746032,0.5341936945915222,0.4275591373443603,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.942332923412323,0.3731835484504699,0.2609645426273346,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8591535091400146,0.2869053184986114,0.2726665437221527,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.7694405317306519,0.2041199058294296,0.923873484134674,285.06793212890625,284.95001220703125,296.3226318359375,288.6806030273437,297.1493530273437,295.3898010253906,285.0707092285156,1.0,0.492344319820404,0.2946622669696808,0.2946622669696808,1.0,1.0,-2.683047294616699,0.5083286166191101,2.1747186183929443,-0.0965866222977638,0.902098536491394,0.902098536491394,0.0,95.79572296142578,120.0,37202.6875,0.0,1538.8018798828125,1.0,281.2421875,283.6725158691406,291.6380615234375,294.00128173828125,293.1499938964844,293.1499938964844,280.95001220703125,35866.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898991942405701,1.0,0.0,0.0,3.652521848678589,3.652545928955078,8.901823207452253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.57275390625,0.0,1534.9755859375,1895.4371337890625,0.0,3309.264892578125,0.9057642817497252,1.0,0.0,3.0,1.0,0.0
12059100,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.950574278831482,0.3882157504558563,0.3499950766563415,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9990000128746032,0.5365321040153503,0.4357343316078186,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9373947381973268,0.3749149739742279,0.2623272240161896,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8546774387359619,0.2875950038433075,0.2734798491001129,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7652755379676819,0.204532653093338,0.9263781905174256,284.9571533203125,284.95001220703125,296.3306884765625,288.6947326660156,297.1533203125,295.39276123046875,284.9493103027344,1.0,0.4962836503982544,0.2956170439720154,0.2956170439720154,1.0,1.0,-2.698728322982788,0.5149800777435303,2.183748245239258,-0.0935630351305008,0.9011079668998718,0.9011079668998718,0.0,98.22959899902344,120.0,38353.34765625,0.0,1571.9993896484375,1.0,280.99859619140625,283.5234375,291.7249450683594,294.2304077148437,293.1499938964844,293.1499938964844,280.95001220703125,35923.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965477347373962,1.0,0.0,0.0,3.654160737991333,3.6541848182678223,8.90981254997314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.09521484375,0.0,1537.232666015625,1895.4371337890625,0.0,3371.38330078125,0.9061184525489808,1.0,0.0,3.0,1.0,0.0
12059160,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9404438138008118,0.3877319991588592,0.3497989773750305,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9990000128746032,0.5374888777732849,0.4481013715267181,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.928845763206482,0.3763387799263,0.263475626707077,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.847615122795105,0.2880536317825317,0.2741081714630127,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7587342262268066,0.2047480642795562,0.9282442331314088,284.9233703613281,284.95001220703125,296.3387451171875,288.7085266113281,297.1492614746094,295.3852844238281,284.923583984375,1.0,0.5013989210128784,0.2964896857738495,0.2964896857738495,1.0,1.0,-2.71772575378418,0.5223745703697205,2.1953511238098145,-0.0905046835541725,0.9005449414253235,0.9005449414253235,0.0,101.8214111328125,138.0,38674.890625,0.0,1615.679931640625,1.0,280.95770263671875,283.4886169433594,291.7488708496094,294.2418212890625,293.1499938964844,293.1499938964844,280.6499938964844,35988.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901495397090912,1.0,0.0,0.0,3.653707027435303,3.653730869293213,8.907600204111077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.77392578125,0.0,1537.2080078125,1895.4371337890625,0.0,3417.519775390625,0.9060904383659364,1.0,0.0,3.0,1.0,0.0
12059220,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.9135562181472778,0.3861843347549438,0.3488934934139251,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.9990000128746032,0.5354323983192444,0.4817771017551422,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.9061886072158812,0.3786995410919189,0.265466570854187,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.8293877243995667,0.2885350584983825,0.2750265300273895,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.7418656945228577,0.2047231048345565,0.930390477180481,284.76812744140625,284.95001220703125,296.3548278808594,288.735107421875,297.1228332519531,295.3467102050781,284.7685546875,1.0,0.514315128326416,0.2982349991798401,0.2982349991798401,1.0,1.0,-2.763174295425415,0.539290189743042,2.223884105682373,-0.0838843137025833,0.896787703037262,0.896787703037262,0.0,111.81792449951172,141.0,40234.25,0.0,1729.1148681640625,1.0,280.658203125,283.2951354980469,291.804443359375,294.4080810546875,293.1499938964844,293.1499938964844,280.95001220703125,36173.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188247323036194,1.0,0.0,0.0,3.647804975509644,3.647829055786133,8.878845960680337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.38330078125,0.0,1532.0263671875,1895.4371337890625,0.0,3578.30810546875,0.904894471168518,1.0,0.0,3.0,1.0,0.0
12059280,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.9135562181472778,0.3861843347549438,0.3488934934139251,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.9990000128746032,0.5354323983192444,0.4817771017551422,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.9061886072158812,0.3786995410919189,0.265466570854187,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.8293877243995667,0.2885350584983825,0.2750265300273895,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.7418656945228577,0.2047231048345565,0.930390477180481,284.76812744140625,284.95001220703125,296.3548278808594,288.735107421875,297.1228332519531,295.3467102050781,284.7685546875,1.0,0.514315128326416,0.2982349991798401,0.2982349991798401,1.0,1.0,-2.763174295425415,0.539290189743042,2.223884105682373,-0.0838843137025833,0.896787703037262,0.896787703037262,0.0,111.81792449951172,141.0,40234.25,0.0,1729.1148681640625,1.0,280.658203125,283.2951354980469,291.804443359375,294.4080810546875,293.1499938964844,293.1499938964844,280.95001220703125,36173.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188247323036194,1.0,0.0,0.0,3.647804975509644,3.647829055786133,8.878845960680337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.38330078125,0.0,1532.0263671875,1895.4371337890625,0.0,3578.30810546875,0.904894471168518,1.0,0.0,3.0,1.0,0.0
12059340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.89987713098526,0.385926604270935,0.3484448790550232,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9990000128746032,0.5325226187705994,0.501810610294342,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8952571153640747,0.3810136914253235,0.2669835388660431,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8195123672485352,0.2892229855060577,0.2756688594818115,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7327492833137512,0.2048443406820297,0.9312856197357178,284.9489440917969,284.95001220703125,296.3663635253906,288.7532958984375,297.10302734375,295.3175964355469,284.9544677734375,1.0,0.5217292904853821,0.2994916141033172,0.2994916141033172,1.0,1.0,-2.79038953781128,0.5500357747077942,2.24035382270813,-0.0790988653898239,0.8983396291732788,0.8983396291732788,0.0,118.08821868896484,141.0,39436.828125,0.0,1800.0653076171875,1.0,280.9281921386719,283.5037841796875,291.7277526855469,294.21258544921875,293.1499938964844,293.1499938964844,280.95001220703125,36053.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91110360622406,1.0,0.0,0.0,3.645918369293213,3.645942449569702,8.869664043231751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.81640625,0.0,1529.0318603515625,1895.4371337890625,0.0,3506.843017578125,0.9044322967529296,1.0,0.0,3.0,1.0,0.0
12059400,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8943987488746643,0.3860343694686889,0.3485872149467468,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9969872236251832,0.5315764546394348,0.5046008229255676,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8905806541442871,0.3820806741714477,0.2677655220031738,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8152179718017578,0.2896148562431335,0.2761010527610779,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7288858890533447,0.2049808800220489,0.9322404861450196,284.9736328125,284.95001220703125,296.370849609375,288.7601318359375,297.0977478027344,295.309326171875,284.97589111328125,1.0,0.5241706967353821,0.2999802827835083,0.2999802827835083,1.0,1.0,-2.7963054180145264,0.5529245734214783,2.243380784988404,-0.0771505460143089,0.8987171649932861,0.8987171649932861,0.0,120.81597900390624,144.0,39465.05859375,0.0,1822.3048095703125,1.0,280.9421691894531,283.5254821777344,291.7353210449219,294.2350769042969,293.1499938964844,293.1499938964844,281.25,36017.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097153544425964,1.0,0.0,0.0,3.646190643310547,3.646214485168457,8.870988494891208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.76953125,0.0,1529.063232421875,1895.4371337890625,0.0,3493.9619140625,0.9044545888900756,1.0,0.0,3.0,1.0,0.0
12059460,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.8786535263061523,0.38702392578125,0.3495866358280182,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.9820376038551332,0.5314379930496216,0.5037229061126709,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.8775426149368286,0.3864346146583557,0.2708894908428192,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.8023403286933899,0.2914548516273498,0.2779982686042785,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.7176544070243835,0.205846756696701,0.9369722604751588,285.1755676269531,284.95001220703125,296.38677978515625,288.78338623046875,297.0968322753906,295.3033447265625,285.1777038574219,1.0,0.5311456918716431,0.3009992241859436,0.3009992241859436,1.0,1.0,-2.808412313461304,0.559008777141571,2.249403715133667,-0.0739711076021194,0.9033603072166444,0.9033603072166444,0.0,129.33810424804688,147.0,38479.97265625,0.0,1881.7281494140625,1.0,281.24176025390625,283.7555847167969,291.7319641113281,294.156494140625,293.1499938964844,293.1499938964844,280.95001220703125,35789.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959805369377136,1.0,0.0,0.0,3.653310775756836,3.653334856033325,8.905668664738187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.45751953125,0.0,1535.2822265625,1895.4371337890625,0.0,3366.089111328125,0.9058945178985596,1.0,0.0,3.0,1.0,0.0
12059520,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.8786535263061523,0.38702392578125,0.3495866358280182,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.9820376038551332,0.5314379930496216,0.5037229061126709,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.8775426149368286,0.3864346146583557,0.2708894908428192,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.8023403286933899,0.2914548516273498,0.2779982686042785,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.7176544070243835,0.205846756696701,0.9369722604751588,285.1755676269531,284.95001220703125,296.38677978515625,288.78338623046875,297.0968322753906,295.3033447265625,285.1777038574219,1.0,0.5311456918716431,0.3009992241859436,0.3009992241859436,1.0,1.0,-2.808412313461304,0.559008777141571,2.249403715133667,-0.0739711076021194,0.9033603072166444,0.9033603072166444,0.0,129.33810424804688,147.0,38479.97265625,0.0,1881.7281494140625,1.0,281.24176025390625,283.7555847167969,291.7319641113281,294.156494140625,293.1499938964844,293.1499938964844,280.95001220703125,35789.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959805369377136,1.0,0.0,0.0,3.653310775756836,3.653334856033325,8.905668664738187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.45751953125,0.0,1535.2822265625,1895.4371337890625,0.0,3366.089111328125,0.9058945178985596,1.0,0.0,3.0,1.0,0.0
12059580,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8682264089584351,0.3866431713104248,0.3499338924884796,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9717504978179932,0.5321164727210999,0.5047216415405273,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8698421120643616,0.3898205161094665,0.2736847698688507,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7940095663070679,0.292692095041275,0.2796569168567657,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7101593017578125,0.2063679099082946,0.9412676095962524,285.0141906738281,284.95001220703125,296.4026794433594,288.8046569824219,297.0952453613281,295.2967529296875,285.0130615234375,1.0,0.5366676449775696,0.3020181357860565,0.3020181357860565,1.0,1.0,-2.820554256439209,0.5650539994239807,2.255500078201294,-0.0705711171030998,0.9029196500778198,0.9029196500778198,0.0,135.66905212402344,150.0,39759.296875,0.0,1931.314208984375,1.0,280.957763671875,283.5578918457031,291.8537292480469,294.418212890625,293.1499938964844,293.1499938964844,280.6499938964844,35887.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100938439369202,1.0,0.0,0.0,3.658308506011963,3.658332586288452,8.93005164925853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.16162109375,0.0,1541.5860595703125,1895.4371337890625,0.0,3497.474365234375,0.9070507884025574,1.0,0.0,3.0,1.0,0.0
12059640,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8682264089584351,0.3866431713104248,0.3499338924884796,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9717504978179932,0.5321164727210999,0.5047216415405273,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8698421120643616,0.3898205161094665,0.2736847698688507,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7940095663070679,0.292692095041275,0.2796569168567657,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7101593017578125,0.2063679099082946,0.9412676095962524,285.0141906738281,284.95001220703125,296.4026794433594,288.8046569824219,297.0952453613281,295.2967529296875,285.0130615234375,1.0,0.5366676449775696,0.3020181357860565,0.3020181357860565,1.0,1.0,-2.820554256439209,0.5650539994239807,2.255500078201294,-0.0705711171030998,0.9029196500778198,0.9029196500778198,0.0,135.66905212402344,150.0,39759.296875,0.0,1931.314208984375,1.0,280.957763671875,283.5578918457031,291.8537292480469,294.418212890625,293.1499938964844,293.1499938964844,280.6499938964844,35887.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100938439369202,1.0,0.0,0.0,3.658308506011963,3.658332586288452,8.93005164925853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.16162109375,0.0,1541.5860595703125,1895.4371337890625,0.0,3497.474365234375,0.9070507884025574,1.0,0.0,3.0,1.0,0.0
12059700,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8630533218383789,0.3859134912490845,0.3495592772960663,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9665778875350952,0.5321666598320007,0.5050040483474731,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8660731911659241,0.3910804390907287,0.2747507691383362,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7898914217948914,0.2929538190364837,0.2801373302936554,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7062304019927979,0.2063508331775665,0.9421815276145936,284.8766174316406,284.95001220703125,296.4106140136719,288.81451416015625,297.0915832519531,295.28973388671875,284.8676147460937,1.0,0.5388871431350708,0.3025276064872741,0.3025276064872741,1.0,1.0,-2.823404312133789,0.5671860575675964,2.256218194961548,-0.069048523902893,0.9011067748069764,0.9011067748069764,0.0,138.65084838867188,150.0,40820.8203125,0.0,1950.2080078125,1.0,280.70098876953125,283.38623046875,291.90460205078125,294.595703125,293.1499938964844,293.1499938964844,280.6499938964844,35989.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212782979011536,1.0,0.0,0.0,3.658333778381348,3.658357858657837,8.93017443104327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.6826171875,0.0,1542.3826904296875,1895.4371337890625,0.0,3600.950439453125,0.9070879817008972,1.0,0.0,3.0,1.0,0.0
12059760,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8578019142150879,0.3849420547485351,0.3488570153713226,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.9611788392066956,0.5320127606391907,0.5050224661827087,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8622289299964905,0.3921303749084472,0.2756061255931854,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.785667359828949,0.2930156588554382,0.2803773581981659,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.7021313309669495,0.2061618864536285,0.9421747326850892,284.82672119140625,284.95001220703125,296.41851806640625,288.82379150390625,297.0863952636719,295.2807006835937,284.82525634765625,1.0,0.5407636165618896,0.3032380640506744,0.3032380640506744,1.0,1.0,-2.823894023895264,0.5691553354263306,2.2547388076782227,-0.0671657621860504,0.8997378349304199,0.8997378349304199,0.0,141.577880859375,153.0,40951.1015625,0.0,1965.074462890625,1.0,280.658203125,283.3382263183594,291.8922424316406,294.5534973144531,293.1499938964844,293.1499938964844,280.3500061035156,36082.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273859858512878,1.0,0.0,0.0,3.6559345722198486,3.655958652496338,8.918464686757943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.5703125,0.0,1540.3992919921875,1895.4371337890625,0.0,3657.157958984375,0.9066455960273744,1.0,0.0,3.0,1.0,0.0
12059820,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8483665585517883,0.3826787173748016,0.3471396863460541,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352844238281,0.9510401487350464,0.5313699245452881,0.5047476887702942,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8555067777633667,0.3939248919486999,0.2770828604698181,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.7779977321624756,0.2927979528903961,0.2804960608482361,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.6944850087165833,0.2054717093706131,0.940575897693634,284.63543701171875,284.95001220703125,296.4342956542969,288.8405456542969,297.0750427246094,295.261474609375,284.6339111328125,1.0,0.543738067150116,0.3046589493751526,0.3046589493751526,1.0,1.0,-2.821500301361084,0.5722188353538513,2.249281406402588,-0.0635501965880394,0.8939736485481262,0.8939736485481262,0.0,146.87005615234375,141.0,42032.6015625,0.0,1986.6644287109373,1.0,280.3582458496094,283.1175842285156,291.898681640625,294.63397216796875,293.1499938964844,293.1499938964844,280.6499938964844,36329.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418277740478516,1.0,0.0,0.0,3.644429206848145,3.644453287124634,8.862420486366318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.435546875,0.0,1529.44140625,1895.4371337890625,0.0,3789.051513671875,0.9042389988899232,1.0,0.0,3.0,1.0,0.0
12059880,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8483665585517883,0.3826787173748016,0.3471396863460541,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352844238281,0.9510401487350464,0.5313699245452881,0.5047476887702942,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8555067777633667,0.3939248919486999,0.2770828604698181,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.7779977321624756,0.2927979528903961,0.2804960608482361,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.6944850087165833,0.2054717093706131,0.940575897693634,284.63543701171875,284.95001220703125,296.4342956542969,288.8405456542969,297.0750427246094,295.261474609375,284.6339111328125,1.0,0.543738067150116,0.3046589493751526,0.3046589493751526,1.0,1.0,-2.821500301361084,0.5722188353538513,2.249281406402588,-0.0635501965880394,0.8939736485481262,0.8939736485481262,0.0,146.87005615234375,141.0,42032.6015625,0.0,1986.6644287109373,1.0,280.3582458496094,283.1175842285156,291.898681640625,294.63397216796875,293.1499938964844,293.1499938964844,280.6499938964844,36329.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418277740478516,1.0,0.0,0.0,3.644429206848145,3.644453287124634,8.862420486366318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.435546875,0.0,1529.44140625,1895.4371337890625,0.0,3789.051513671875,0.9042389988899232,1.0,0.0,3.0,1.0,0.0
12059940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8507564067840576,0.3820221424102783,0.3459545075893402,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.9553633332252502,0.5321993827819824,0.5049182176589966,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8606946468353271,0.3970015347003937,0.2788242101669311,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.7813531756401062,0.2933524847030639,0.2806278467178345,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.6969212293624878,0.2053257822990417,0.9384022355079652,284.8099975585937,284.95001220703125,296.45001220703125,288.85467529296875,297.07647705078125,295.2586975097656,284.8117370605469,1.0,0.5416852831840515,0.3060798645019531,0.3060798645019531,1.0,1.0,-2.819911241531372,0.5755137801170349,2.2443974018096924,-0.0600318759679794,0.8934930562973022,0.8934930562973022,0.0,144.52394104003906,129.0,40870.91796875,0.0,1972.8031005859373,1.0,280.64208984375,283.3260803222656,291.8103942871094,294.4071655273437,293.1499938964844,293.1499938964844,280.95001220703125,36227.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286216497421264,1.0,0.0,0.0,3.6350605487823486,3.635084629058838,8.81691391896311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.5126953125,0.0,1518.3082275390625,1895.4371337890625,0.0,3668.50048828125,0.9021068215370178,1.0,0.0,3.0,1.0,0.0
12060000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8507564067840576,0.3820221424102783,0.3459545075893402,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.9553633332252502,0.5321993827819824,0.5049182176589966,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8606946468353271,0.3970015347003937,0.2788242101669311,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.7813531756401062,0.2933524847030639,0.2806278467178345,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.6969212293624878,0.2053257822990417,0.9384022355079652,284.8099975585937,284.95001220703125,296.45001220703125,288.85467529296875,297.07647705078125,295.2586975097656,284.8117370605469,1.0,0.5416852831840515,0.3060798645019531,0.3060798645019531,1.0,1.0,-2.819911241531372,0.5755137801170349,2.2443974018096924,-0.0600318759679794,0.8934930562973022,0.8934930562973022,0.0,144.52394104003906,129.0,40870.91796875,0.0,1972.8031005859373,1.0,280.64208984375,283.3260803222656,291.8103942871094,294.4071655273437,293.1499938964844,293.1499938964844,280.95001220703125,36227.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286216497421264,1.0,0.0,0.0,3.6350605487823486,3.635084629058838,8.81691391896311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.5126953125,0.0,1518.3082275390625,1895.4371337890625,0.0,3668.50048828125,0.9021068215370178,1.0,0.0,3.0,1.0,0.0
12060060,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8634749054908752,0.3828253746032715,0.3461190164089203,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9711555242538452,0.5345864295959473,0.5065413117408752,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8764623999595642,0.4013906717300415,0.281451553106308,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.794389009475708,0.2949342727661133,0.2815922498703003,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7083013653755188,0.2060726732015609,0.9393371343612672,285.0095520019531,284.95001220703125,296.4652404785156,288.8643798828125,297.0895080566406,295.27105712890625,285.0115661621094,1.0,0.5377035737037659,0.3075771629810333,0.3075771629810333,1.0,1.0,-2.827492475509644,0.5816036462783813,2.2458887100219727,-0.0557630322873592,0.8959029316902161,0.8959029316902161,0.0,136.84671020507812,117.0,39791.421875,0.0,1947.9974365234373,1.0,280.9416198730469,283.5553894042969,291.79949951171875,294.3084411621094,293.1499938964844,293.1499938964844,281.25,36017.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120750427246094,1.0,0.0,0.0,3.633650064468384,3.633673906326294,8.810072813503211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.43701171875,0.0,1515.186767578125,1895.4371337890625,0.0,3515.850830078125,0.9016543030738832,1.0,0.0,3.0,1.0,0.0
12060120,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8634749054908752,0.3828253746032715,0.3461190164089203,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9711555242538452,0.5345864295959473,0.5065413117408752,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8764623999595642,0.4013906717300415,0.281451553106308,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.794389009475708,0.2949342727661133,0.2815922498703003,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7083013653755188,0.2060726732015609,0.9393371343612672,285.0095520019531,284.95001220703125,296.4652404785156,288.8643798828125,297.0895080566406,295.27105712890625,285.0115661621094,1.0,0.5377035737037659,0.3075771629810333,0.3075771629810333,1.0,1.0,-2.827492475509644,0.5816036462783813,2.2458887100219727,-0.0557630322873592,0.8959029316902161,0.8959029316902161,0.0,136.84671020507812,117.0,39791.421875,0.0,1947.9974365234373,1.0,280.9416198730469,283.5553894042969,291.79949951171875,294.3084411621094,293.1499938964844,293.1499938964844,281.25,36017.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120750427246094,1.0,0.0,0.0,3.633650064468384,3.633673906326294,8.810072813503211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.43701171875,0.0,1515.186767578125,1895.4371337890625,0.0,3515.850830078125,0.9016543030738832,1.0,0.0,3.0,1.0,0.0
12060180,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.8840349912643433,0.384296715259552,0.3469054698944092,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.9918212890625,0.5377548336982727,0.5089332461357117,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.9003174304962158,0.4064681828022003,0.2845594882965088,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.814144492149353,0.297124296426773,0.2831059396266937,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.7248532176017761,0.2074188143014907,0.9427530765533448,285.2116394042969,284.95001220703125,296.47955322265625,288.8681030273437,297.107177734375,295.28973388671875,285.2137145996094,1.0,0.532920241355896,0.3090744614601135,0.3090744614601135,1.0,1.0,-2.840967893600464,0.5894013047218323,2.2515664100646973,-0.0510819479823112,0.901029646396637,0.901029646396637,0.0,126.64385986328124,105.0,38802.15234375,0.0,1920.2435302734373,1.0,281.2416381835937,283.7847595214844,291.8112487792969,294.25457763671875,293.1499938964844,293.1499938964844,280.95001220703125,35763.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977834582328796,1.0,0.0,0.0,3.641697645187378,3.641721487045288,8.849140158417867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.42431640625,0.0,1522.189453125,1895.4371337890625,0.0,3382.9140625,0.903280794620514,1.0,0.0,3.0,1.0,0.0
12060240,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.8840349912643433,0.384296715259552,0.3469054698944092,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.9918212890625,0.5377548336982727,0.5089332461357117,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.9003174304962158,0.4064681828022003,0.2845594882965088,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.814144492149353,0.297124296426773,0.2831059396266937,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.7248532176017761,0.2074188143014907,0.9427530765533448,285.2116394042969,284.95001220703125,296.47955322265625,288.8681030273437,297.107177734375,295.28973388671875,285.2137145996094,1.0,0.532920241355896,0.3090744614601135,0.3090744614601135,1.0,1.0,-2.840967893600464,0.5894013047218323,2.2515664100646973,-0.0510819479823112,0.901029646396637,0.901029646396637,0.0,126.64385986328124,105.0,38802.15234375,0.0,1920.2435302734373,1.0,281.2416381835937,283.7847595214844,291.8112487792969,294.25457763671875,293.1499938964844,293.1499938964844,280.95001220703125,35763.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977834582328796,1.0,0.0,0.0,3.641697645187378,3.641721487045288,8.849140158417867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.42431640625,0.0,1522.189453125,1895.4371337890625,0.0,3382.9140625,0.903280794620514,1.0,0.0,3.0,1.0,0.0
