time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060300,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.8958830237388611,0.3845540285110473,0.3472345471382141,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9990000128746032,0.5389531850814819,0.5065725445747375,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9144740104675292,0.4086567759513855,0.2861048877239227,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8246334791183472,0.2980223894119262,0.2838985919952392,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.733871579170227,0.2079929709434509,0.944816827774048,285.0938415527344,284.95001220703125,296.4863586425781,288.86785888671875,297.1121826171875,295.2942810058594,285.08526611328125,1.0,0.5302914381027222,0.3098230957984924,0.3098230957984924,1.0,1.0,-2.8466813564300537,0.5930318832397461,2.253649473190308,-0.0490017384290695,0.900879204273224,0.900879204273224,0.0,121.44216918945312,105.0,39874.26953125,0.0,1902.21875,1.0,280.9987487792969,283.6303100585937,291.9051818847656,294.5033264160156,293.1499938964844,293.1499938964844,280.95001220703125,35798.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906378984451294,1.0,0.0,0.0,3.6458544731140137,3.645878553390503,8.869353678164771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.53857421875,0.0,1527.0528564453125,1895.4371337890625,0.0,3462.96923828125,0.9041786193847656,1.0,0.0,3.0,1.0,0.0
12060360,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9019483923912048,0.3842019438743591,0.347036749124527,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9990000128746032,0.5403898358345032,0.4964739680290222,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9231417775154114,0.4103450179100036,0.2873375713825226,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8303066492080688,0.2985345423221588,0.2844280898571014,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7387941479682922,0.2082666158676147,0.946116268634796,285.03924560546875,284.95001220703125,296.492919921875,288.86627197265625,297.1146545410156,295.29541015625,285.0368957519531,1.0,0.5266521573066711,0.3104312419891357,0.3104312419891357,1.0,1.0,-2.835160970687866,0.5913445353507996,2.243816614151001,-0.0474373437464237,0.900888204574585,0.900888204574585,0.0,118.32888793945312,93.0,39917.7734375,0.0,1870.729736328125,1.0,280.9578857421875,283.57720947265625,291.91943359375,294.5045471191406,293.1499938964844,293.1499938964844,280.6499938964844,35856.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913017511367798,1.0,0.0,0.0,3.6479668617248535,3.647990942001343,8.879634378899937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.64013671875,0.0,1529.83251953125,1895.4371337890625,0.0,3524.5859375,0.9047131538391112,1.0,0.0,3.0,1.0,0.0
12060420,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9173380732536316,0.3825636208057403,0.3456076383590698,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9990000128746032,0.5450248122215271,0.4720923602581024,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9435393810272216,0.4129121005535126,0.2891198992729187,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8437720537185669,0.2988455593585968,0.2846978306770324,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7505201697349548,0.2082328498363495,0.9456674456596376,284.8226318359375,284.95001220703125,296.5053405761719,288.8591613769531,297.1213684082031,295.3004150390625,284.81964111328125,1.0,0.5178712010383606,0.3116475045681,0.3116475045681,1.0,1.0,-2.806077480316162,0.5862136483192444,2.2198638916015625,-0.0460351407527923,0.8974652290344238,0.8974652290344238,0.0,110.94298553466795,81.0,40753.3984375,0.0,1789.8551025390625,1.0,280.65826416015625,283.3344116210937,291.92657470703125,294.5927429199219,293.1499938964844,293.1499938964844,280.95001220703125,36076.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301990270614624,1.0,0.0,0.0,3.645951986312866,3.645976066589356,8.86982775227807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.16259765625,0.0,1529.2432861328125,1895.4371337890625,0.0,3682.965576171875,0.9044038653373718,1.0,0.0,3.0,1.0,0.0
12060480,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9173380732536316,0.3825636208057403,0.3456076383590698,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9990000128746032,0.5450248122215271,0.4720923602581024,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9435393810272216,0.4129121005535126,0.2891198992729187,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8437720537185669,0.2988455593585968,0.2846978306770324,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7505201697349548,0.2082328498363495,0.9456674456596376,284.8226318359375,284.95001220703125,296.5053405761719,288.8591613769531,297.1213684082031,295.3004150390625,284.81964111328125,1.0,0.5178712010383606,0.3116475045681,0.3116475045681,1.0,1.0,-2.806077480316162,0.5862136483192444,2.2198638916015625,-0.0460351407527923,0.8974652290344238,0.8974652290344238,0.0,110.94298553466795,81.0,40753.3984375,0.0,1789.8551025390625,1.0,280.65826416015625,283.3344116210937,291.92657470703125,294.5927429199219,293.1499938964844,293.1499938964844,280.95001220703125,36076.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301990270614624,1.0,0.0,0.0,3.645951986312866,3.645976066589356,8.86982775227807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.16259765625,0.0,1529.2432861328125,1895.4371337890625,0.0,3682.965576171875,0.9044038653373718,1.0,0.0,3.0,1.0,0.0
12060540,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9342886805534364,0.3821000754833221,0.3445756733417511,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9990000128746032,0.5513288974761963,0.4490031898021698,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.962590515613556,0.415632963180542,0.290584921836853,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8576132655143738,0.2993938028812408,0.2847813069820404,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7625972032546997,0.2083830535411834,0.9445593357086182,284.96044921875,284.95001220703125,296.5145874023437,288.8499755859375,297.14141845703125,295.3234558105469,284.9620666503906,1.0,0.5095729231834412,0.3126205503940582,0.3126205503940582,1.0,1.0,-2.777618646621704,0.5805777907371521,2.1970407962799072,-0.0453890301287174,0.8987429738044739,0.8987429738044739,0.0,104.21345520019533,81.0,39366.24609375,0.0,1714.5880126953125,1.0,280.9336853027344,283.5103454589844,291.80889892578125,294.3233642578125,293.1499938964844,293.1499938964844,280.95001220703125,35997.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193665385246276,1.0,0.0,0.0,3.6454224586486816,3.645446538925171,8.867251608535298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.0107421875,0.0,1528.0645751953125,1895.4371337890625,0.0,3583.311279296875,0.9042669534683228,1.0,0.0,3.0,1.0,0.0
12060600,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9395636916160583,0.3821161687374115,0.3445051312446594,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9990000128746032,0.5533137321472168,0.4424013495445251,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9679519534111024,0.4164265394210815,0.2910713255405426,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8619282245635986,0.2996126413345337,0.2849035263061523,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.766383171081543,0.2084910273551941,0.9446413516998292,284.96484375,284.95001220703125,296.5168151855469,288.8471984863281,297.1487731933594,295.3323059082031,284.96490478515625,1.0,0.5073767304420471,0.3128637969493866,0.3128637969493866,1.0,1.0,-2.770430088043213,0.5791406631469727,2.19128966331482,-0.0452395267784595,0.8988367319107056,0.8988367319107056,0.0,102.3782196044922,99.0,39270.3515625,0.0,1695.163330078125,1.0,280.942138671875,283.5154113769531,291.8051147460937,294.32086181640625,293.1499938964844,293.1499938964844,281.25,35987.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175826907157898,1.0,0.0,0.0,3.6456706523895264,3.645694732666016,8.868458962751902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.87548828125,0.0,1528.2672119140625,1895.4371337890625,0.0,3566.833251953125,0.9043073058128356,1.0,0.0,3.0,1.0,0.0
12060660,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.9468234181404114,0.3830209672451019,0.3449873626232147,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.9990000128746032,0.5634738206863403,0.4341051578521728,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.977031111717224,0.4211562573909759,0.2941121459007263,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.8687030076980591,0.3012992441654205,0.2862133085727691,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.7722493410110474,0.2095770984888076,0.948229193687439,285.153076171875,284.95001220703125,296.5273132324219,288.8307189941406,297.1884765625,295.3808288574219,285.1553039550781,1.0,0.5069827437400818,0.3147696256637573,0.3147696256637573,1.0,1.0,-2.7705273628234863,0.5840967297554016,2.186430692672729,-0.0410423837602138,0.9030401110649108,0.9030401110649108,0.0,100.40398406982422,117.0,38161.21484375,0.0,1685.9859619140625,1.0,281.24176025390625,283.7353820800781,291.7601013183594,294.177001953125,293.1499938964844,293.1499938964844,280.95001220703125,35796.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996616005897522,1.0,0.0,0.0,3.6524486541748047,3.652472734451294,8.901465662347618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.83544921875,0.0,1534.371826171875,1895.4371337890625,0.0,3400.4296875,0.9057035446166992,1.0,0.0,3.0,1.0,0.0
12060720,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.9468234181404114,0.3830209672451019,0.3449873626232147,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.9990000128746032,0.5634738206863403,0.4341051578521728,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.977031111717224,0.4211562573909759,0.2941121459007263,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.8687030076980591,0.3012992441654205,0.2862133085727691,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.7722493410110474,0.2095770984888076,0.948229193687439,285.153076171875,284.95001220703125,296.5273132324219,288.8307189941406,297.1884765625,295.3808288574219,285.1553039550781,1.0,0.5069827437400818,0.3147696256637573,0.3147696256637573,1.0,1.0,-2.7705273628234863,0.5840967297554016,2.186430692672729,-0.0410423837602138,0.9030401110649108,0.9030401110649108,0.0,100.40398406982422,117.0,38161.21484375,0.0,1685.9859619140625,1.0,281.24176025390625,283.7353820800781,291.7601013183594,294.177001953125,293.1499938964844,293.1499938964844,280.95001220703125,35796.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996616005897522,1.0,0.0,0.0,3.6524486541748047,3.652472734451294,8.901465662347618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.83544921875,0.0,1534.371826171875,1895.4371337890625,0.0,3400.4296875,0.9057035446166992,1.0,0.0,3.0,1.0,0.0
12060780,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9371968507766724,0.3827730417251587,0.3452950716018677,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.5694457292556763,0.4463364779949188,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9716565608978271,0.4249936938285827,0.2971251904964447,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8621653914451599,0.3024754524230957,0.2876769602298736,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.766427218914032,0.2103848755359649,0.9532085657119752,285.0011291503906,284.95001220703125,296.53680419921875,288.8100891113281,297.2012634277344,295.3949279785156,285.0009460449219,1.0,0.5134322047233582,0.3166754841804504,0.3166754841804504,1.0,1.0,-2.7969439029693604,0.5967622399330139,2.200181484222412,-0.0345930196344852,0.9024683833122252,0.9024683833122252,0.0,104.23167419433594,135.0,39561.3125,0.0,1743.80810546875,1.0,280.9577941894531,283.54498291015625,291.8523254394531,294.40887451171875,293.1499938964844,293.1499938964844,280.6499938964844,35898.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122712016105652,1.0,0.0,0.0,3.656942367553711,3.6569664478302,8.92338277935778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.2841796875,0.0,1540.1473388671875,1895.4371337890625,0.0,3517.66943359375,0.9067541360855104,1.0,0.0,3.0,1.0,0.0
12060840,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9371968507766724,0.3827730417251587,0.3452950716018677,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.5694457292556763,0.4463364779949188,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9716565608978271,0.4249936938285827,0.2971251904964447,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8621653914451599,0.3024754524230957,0.2876769602298736,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.766427218914032,0.2103848755359649,0.9532085657119752,285.0011291503906,284.95001220703125,296.53680419921875,288.8100891113281,297.2012634277344,295.3949279785156,285.0009460449219,1.0,0.5134322047233582,0.3166754841804504,0.3166754841804504,1.0,1.0,-2.7969439029693604,0.5967622399330139,2.200181484222412,-0.0345930196344852,0.9024683833122252,0.9024683833122252,0.0,104.23167419433594,135.0,39561.3125,0.0,1743.80810546875,1.0,280.9577941894531,283.54498291015625,291.8523254394531,294.40887451171875,293.1499938964844,293.1499938964844,280.6499938964844,35898.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122712016105652,1.0,0.0,0.0,3.656942367553711,3.6569664478302,8.92338277935778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.2841796875,0.0,1540.1473388671875,1895.4371337890625,0.0,3517.66943359375,0.9067541360855104,1.0,0.0,3.0,1.0,0.0
12060900,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9268822073936462,0.3821672201156616,0.3450189530849457,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.5702536106109619,0.4588730335235595,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9641246199607848,0.4264981150627136,0.2983603775501251,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8548202514648438,0.3027323484420776,0.2881501615047455,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7598387002944946,0.2105028480291366,0.9547778367996216,284.87469482421875,284.95001220703125,296.5411682128906,288.7983093261719,297.195556640625,295.3864440917969,284.86688232421875,1.0,0.5185020565986633,0.317628413438797,0.317628413438797,1.0,1.0,-2.8156118392944336,0.604722261428833,2.2108895778656006,-0.0309309065341949,0.9007525444030762,0.9007525444030762,0.0,107.94576263427734,135.0,40758.38671875,0.0,1790.130126953125,1.0,280.7010192871094,283.3819274902344,291.8892517089844,294.5785827636719,293.1499938964844,293.1499938964844,280.6499938964844,35994.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92392760515213,1.0,0.0,0.0,3.656905651092529,3.6569297313690186,8.923203722588369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.78759765625,0.0,1540.8236083984375,1895.4371337890625,0.0,3625.359619140625,0.906774401664734,1.0,0.0,3.0,1.0,0.0
12060960,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9142158627510072,0.3813457489013672,0.3444768190383911,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9990000128746032,0.5696085691452026,0.4747717082500458,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9538463950157166,0.4278025031089782,0.2994144558906555,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8457527756690979,0.3028029203414917,0.2884310185909271,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7516570091247559,0.2104298621416092,0.9555264711380004,284.8389587402344,284.95001220703125,296.5452880859375,288.78564453125,297.1828308105469,295.3688659667969,284.8390197753906,1.0,0.5244833827018738,0.3181352019309997,0.3181352019309997,1.0,1.0,-2.836567640304565,0.6122729778289795,2.224294662475586,-0.0281695872545242,0.8996050357818604,0.8996050357818604,0.0,112.68463897705078,153.0,41065.4140625,0.0,1845.5760498046875,1.0,280.65826416015625,283.3450927734375,291.8622741699219,294.53094482421875,293.1499938964844,293.1499938964844,280.95001220703125,36075.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93122798204422,1.0,0.0,0.0,3.65469741821289,3.65472149848938,8.912429620977491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.3486328125,0.0,1538.9649658203125,1895.4371337890625,0.0,3692.3916015625,0.9063682556152344,1.0,0.0,3.0,1.0,0.0
12061020,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8906633853912354,0.38128262758255,0.3443078696727752,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.5664300918579102,0.5109591484069824,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9308658838272096,0.4317467510700226,0.3021155297756195,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8273833394050598,0.3037437796592712,0.2894217371940613,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7350530624389648,0.2107399404048919,0.9579090476036072,285.0462951660156,284.95001220703125,296.5527648925781,288.7577819824219,297.1585998535156,295.3354187011719,285.049560546875,1.0,0.5386564135551453,0.3191488087177276,0.3191488087177276,1.0,1.0,-2.8871450424194336,0.6298205852508545,2.257324457168579,-0.0221925675868988,0.902495265007019,0.902495265007019,0.0,124.10397338867188,156.0,40387.98046875,0.0,1982.4881591796875,1.0,280.9422302246094,283.5770874023437,291.7436828613281,294.308837890625,293.1499938964844,293.1499938964844,280.6499938964844,35915.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242876172065736,1.0,0.0,0.0,3.656820774078369,3.6568448543548575,8.922789334064873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.1357421875,0.0,1540.139892578125,1895.4371337890625,0.0,3628.673095703125,0.9067636132240297,1.0,0.0,3.0,1.0,0.0
12061080,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8906633853912354,0.38128262758255,0.3443078696727752,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.5664300918579102,0.5109591484069824,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9308658838272096,0.4317467510700226,0.3021155297756195,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8273833394050598,0.3037437796592712,0.2894217371940613,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7350530624389648,0.2107399404048919,0.9579090476036072,285.0462951660156,284.95001220703125,296.5527648925781,288.7577819824219,297.1585998535156,295.3354187011719,285.049560546875,1.0,0.5386564135551453,0.3191488087177276,0.3191488087177276,1.0,1.0,-2.8871450424194336,0.6298205852508545,2.257324457168579,-0.0221925675868988,0.902495265007019,0.902495265007019,0.0,124.10397338867188,156.0,40387.98046875,0.0,1982.4881591796875,1.0,280.9422302246094,283.5770874023437,291.7436828613281,294.308837890625,293.1499938964844,293.1499938964844,280.6499938964844,35915.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242876172065736,1.0,0.0,0.0,3.656820774078369,3.6568448543548575,8.922789334064873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.1357421875,0.0,1540.139892578125,1895.4371337890625,0.0,3628.673095703125,0.9067636132240297,1.0,0.0,3.0,1.0,0.0
12061140,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8720411658287048,0.3805724680423736,0.3443859815597534,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9951015710830688,0.5606498718261719,0.5328382253646851,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9120817184448242,0.4351409375667572,0.3049844205379486,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8123723268508911,0.3043985664844513,0.2906208336353302,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7216801643371582,0.210794448852539,0.9607142210006714,284.9042358398437,284.95001220703125,296.5592346191406,288.7268371582031,297.12677001953125,295.29217529296875,284.9028625488281,1.0,0.5492113828659058,0.3201624155044555,0.3201624155044555,1.0,1.0,-2.920771360397339,0.6424184441566467,2.278352975845337,-0.0164505485445261,0.9007276892662048,0.9007276892662048,0.0,134.67727661132812,159.0,41825.37890625,0.0,2091.588623046875,1.0,280.65777587890625,283.3945007324219,291.7881164550781,294.4944763183594,293.1499938964844,293.1499938964844,280.3500061035156,36025.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402135014533995,1.0,0.0,0.0,3.656632900238037,3.6566569805145264,8.921873018152837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.09130859375,0.0,1540.7513427734375,1895.4371337890625,0.0,3774.385986328125,0.9067710041999816,1.0,0.0,3.0,1.0,0.0
12061200,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8720411658287048,0.3805724680423736,0.3443859815597534,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9951015710830688,0.5606498718261719,0.5328382253646851,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9120817184448242,0.4351409375667572,0.3049844205379486,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8123723268508911,0.3043985664844513,0.2906208336353302,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7216801643371582,0.210794448852539,0.9607142210006714,284.9042358398437,284.95001220703125,296.5592346191406,288.7268371582031,297.12677001953125,295.29217529296875,284.9028625488281,1.0,0.5492113828659058,0.3201624155044555,0.3201624155044555,1.0,1.0,-2.920771360397339,0.6424184441566467,2.278352975845337,-0.0164505485445261,0.9007276892662048,0.9007276892662048,0.0,134.67727661132812,159.0,41825.37890625,0.0,2091.588623046875,1.0,280.65777587890625,283.3945007324219,291.7881164550781,294.4944763183594,293.1499938964844,293.1499938964844,280.3500061035156,36025.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402135014533995,1.0,0.0,0.0,3.656632900238037,3.6566569805145264,8.921873018152837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.09130859375,0.0,1540.7513427734375,1895.4371337890625,0.0,3774.385986328125,0.9067710041999816,1.0,0.0,3.0,1.0,0.0
12061260,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117919921875,0.8522037863731384,0.3785949647426605,0.34326833486557,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.9745062589645386,0.5563141703605652,0.5286118388175964,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8931456208229065,0.437398225069046,0.3070387840270996,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.7946990132331848,0.304159939289093,0.291023313999176,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7059342265129089,0.2101168483495712,0.9604954719543456,284.711669921875,284.95001220703125,296.56463623046875,288.6932067871094,297.1039733886719,295.2611389160156,284.71002197265625,1.0,0.5555434226989746,0.3206577003002167,0.3206577003002167,1.0,1.0,-2.918128967285156,0.6430426239967346,2.2750864028930664,-0.0153704825788736,0.8959742188453674,0.8959742188453674,0.0,145.79000854492188,162.0,42916.80078125,0.0,2141.638916015625,1.0,280.3581848144531,283.1727294921875,291.7659912109375,294.5628967285156,293.1499938964844,293.1499938964844,280.6499938964844,36242.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581860899925232,1.0,0.0,0.0,3.64838457107544,3.6484086513519287,8.881667099558399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.89208984375,0.0,1533.183837890625,1895.4371337890625,0.0,3936.39990234375,0.9050652980804444,1.0,0.0,3.0,1.0,0.0
12061320,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117919921875,0.8522037863731384,0.3785949647426605,0.34326833486557,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.9745062589645386,0.5563141703605652,0.5286118388175964,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8931456208229065,0.437398225069046,0.3070387840270996,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.7946990132331848,0.304159939289093,0.291023313999176,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7059342265129089,0.2101168483495712,0.9604954719543456,284.711669921875,284.95001220703125,296.56463623046875,288.6932067871094,297.1039733886719,295.2611389160156,284.71002197265625,1.0,0.5555434226989746,0.3206577003002167,0.3206577003002167,1.0,1.0,-2.918128967285156,0.6430426239967346,2.2750864028930664,-0.0153704825788736,0.8959742188453674,0.8959742188453674,0.0,145.79000854492188,162.0,42916.80078125,0.0,2141.638916015625,1.0,280.3581848144531,283.1727294921875,291.7659912109375,294.5628967285156,293.1499938964844,293.1499938964844,280.6499938964844,36242.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581860899925232,1.0,0.0,0.0,3.64838457107544,3.6484086513519287,8.881667099558399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.89208984375,0.0,1533.183837890625,1895.4371337890625,0.0,3936.39990234375,0.9050652980804444,1.0,0.0,3.0,1.0,0.0
12061380,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.841255247592926,0.3779385089874267,0.3424893021583557,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9613645672798156,0.5551976561546326,0.5270424485206604,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8837514519691467,0.4408008456230163,0.3092912435531616,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7847095727920532,0.3045507073402405,0.2913989424705505,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6962926983833313,0.2098952382802963,0.9598351120948792,284.8807373046875,284.95001220703125,296.5689697265625,288.6572570800781,297.100341796875,295.255126953125,284.8822326660156,1.0,0.5597904920578003,0.3211530148983001,0.3211530148983001,1.0,1.0,-2.917659282684326,0.6442673206329346,2.273391962051392,-0.0143240606412291,0.8964030742645264,0.8964030742645264,0.0,152.92184448242188,165.0,41718.2578125,0.0,2176.324951171875,1.0,280.64215087890625,283.3764038085937,291.6290283203125,294.2886962890625,293.1499938964844,293.1499938964844,280.95001220703125,36131.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484026432037354,1.0,0.0,0.0,3.642648458480835,3.642672300338745,8.853760959937063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.060546875,0.0,1525.984619140625,1895.4371337890625,0.0,3848.560302734375,0.9037359952926636,1.0,0.0,3.0,1.0,0.0
12061440,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.841255247592926,0.3779385089874267,0.3424893021583557,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9613645672798156,0.5551976561546326,0.5270424485206604,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8837514519691467,0.4408008456230163,0.3092912435531616,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7847095727920532,0.3045507073402405,0.2913989424705505,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6962926983833313,0.2098952382802963,0.9598351120948792,284.8807373046875,284.95001220703125,296.5689697265625,288.6572570800781,297.100341796875,295.255126953125,284.8822326660156,1.0,0.5597904920578003,0.3211530148983001,0.3211530148983001,1.0,1.0,-2.917659282684326,0.6442673206329346,2.273391962051392,-0.0143240606412291,0.8964030742645264,0.8964030742645264,0.0,152.92184448242188,165.0,41718.2578125,0.0,2176.324951171875,1.0,280.64215087890625,283.3764038085937,291.6290283203125,294.2886962890625,293.1499938964844,293.1499938964844,280.95001220703125,36131.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484026432037354,1.0,0.0,0.0,3.642648458480835,3.642672300338745,8.853760959937063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.060546875,0.0,1525.984619140625,1895.4371337890625,0.0,3848.560302734375,0.9037359952926636,1.0,0.0,3.0,1.0,0.0
12061500,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8383491039276123,0.3781481683254242,0.3425900340080261,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9576537609100342,0.5555301308631897,0.5271678566932678,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.881775438785553,0.4429950416088104,0.3107552528381347,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.782142698764801,0.3051169216632843,0.2918944954872131,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6937138438224792,0.2100967019796371,0.9606533050537108,285.0213928222656,284.95001220703125,296.5707397460937,288.6385192871094,297.1034545898437,295.25860595703125,285.0303039550781,1.0,0.5616792440414429,0.3214006423950195,0.3214006423950195,1.0,1.0,-2.921265125274658,0.6460123658180237,2.27525281906128,-0.0135084055364131,0.8982366919517517,0.8982366919517517,0.0,155.27784729003906,165.0,40689.5625,0.0,2194.2705078125,1.0,280.8985900878906,283.5497741699219,291.5673217773437,294.10382080078125,293.1499938964844,293.1499938964844,280.95001220703125,36020.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390312433242798,1.0,0.0,0.0,3.642482042312622,3.6425061225891113,8.852952646520862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.22021484375,0.0,1524.9742431640625,1895.4371337890625,0.0,3763.63232421875,0.9036611914634703,1.0,0.0,3.0,1.0,0.0
12061560,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8365933895111084,0.3786008954048157,0.3429943025112152,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9553670287132264,0.5562602281570435,0.5277789831161499,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8810330033302307,0.4454157650470733,0.3124359250068664,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.78070068359375,0.3058865368366241,0.2926130890846252,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.6922093629837036,0.2104831337928772,0.962353765964508,285.0743103027344,284.95001220703125,296.5722351074219,288.61932373046875,297.1086730957031,295.2649230957031,285.0760803222656,1.0,0.5635643005371094,0.3219960629940033,0.3219960629940033,1.0,1.0,-2.927409648895264,0.6493974924087524,2.2780120372772217,-0.0116121256723999,0.8996415734291077,0.8996415734291077,0.0,157.0881805419922,168.0,40597.921875,0.0,2213.93603515625,1.0,280.941650390625,283.6005554199219,291.5658264160156,294.13482666015625,293.1499938964844,293.1499938964844,281.25,35922.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342141151428224,1.0,0.0,0.0,3.644819021224976,3.644843101501465,8.864316782819515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.19140625,0.0,1526.8363037109375,1895.4371337890625,0.0,3719.706298828125,0.9040847420692444,1.0,0.0,3.0,1.0,0.0
12061620,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.8343834280967712,0.3798506259918213,0.3440895676612854,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.952547550201416,0.5583268404006958,0.5296159386634827,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.8809518218040466,0.4505938291549682,0.3160120546817779,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.7791921496391296,0.3077694475650787,0.2943670451641083,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.6905912756919861,0.2115968167781829,0.9672573804855348,285.2702941894531,284.95001220703125,296.57440185546875,288.579833984375,297.1211853027344,295.2804870605469,285.2721252441406,1.0,0.567392885684967,0.3231869041919708,0.3231869041919708,1.0,1.0,-2.943230152130127,0.6573529839515686,2.285876989364624,-0.0073867300525307,0.9055150151252748,0.9055150151252748,0.0,160.07470703125,171.0,39561.8515625,0.0,2256.515625,1.0,281.24176025390625,283.8247985839844,291.529296875,294.0278625488281,293.1499938964844,293.1499938964844,280.95001220703125,35678.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212052226066588,1.0,0.0,0.0,3.656115770339966,3.656139850616455,8.919349170355417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.982421875,0.0,1537.570068359375,1895.4371337890625,0.0,3600.27685546875,0.906446099281311,1.0,0.0,3.0,1.0,0.0
12061680,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.8343834280967712,0.3798506259918213,0.3440895676612854,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.952547550201416,0.5583268404006958,0.5296159386634827,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.8809518218040466,0.4505938291549682,0.3160120546817779,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.7791921496391296,0.3077694475650787,0.2943670451641083,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.6905912756919861,0.2115968167781829,0.9672573804855348,285.2702941894531,284.95001220703125,296.57440185546875,288.579833984375,297.1211853027344,295.2804870605469,285.2721252441406,1.0,0.567392885684967,0.3231869041919708,0.3231869041919708,1.0,1.0,-2.943230152130127,0.6573529839515686,2.285876989364624,-0.0073867300525307,0.9055150151252748,0.9055150151252748,0.0,160.07470703125,171.0,39561.8515625,0.0,2256.515625,1.0,281.24176025390625,283.8247985839844,291.529296875,294.0278625488281,293.1499938964844,293.1499938964844,280.95001220703125,35678.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212052226066588,1.0,0.0,0.0,3.656115770339966,3.656139850616455,8.919349170355417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.982421875,0.0,1537.570068359375,1895.4371337890625,0.0,3600.27685546875,0.906446099281311,1.0,0.0,3.0,1.0,0.0
12061740,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.8315171003341675,0.37968310713768,0.3445071280002594,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.9490650296211244,0.55898118019104,0.5308270454406738,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.8799089193344116,0.454035609960556,0.3187988400459289,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.7771463990211487,0.3087750077247619,0.2957037091255188,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6885946393013,0.2121690958738327,0.9712651371955872,285.1103515625,284.95001220703125,296.5754089355469,288.5440673828125,297.1219482421875,295.28125,285.1083679199219,1.0,0.5706720948219299,0.3242348432540893,0.3242348432540893,1.0,1.0,-2.954972743988037,0.6637213826179504,2.2912514209747314,-0.0036289186682552,0.9060762524604796,0.9060762524604796,0.0,163.1022491455078,171.0,40816.73046875,0.0,2292.461181640625,1.0,280.9620056152344,283.6284484863281,291.6009521484375,294.2444152832031,293.1499938964844,293.1499938964844,280.95001220703125,35758.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355477094650269,1.0,0.0,0.0,3.664685249328613,3.6647095680236816,8.961210369307082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.787109375,0.0,1547.757080078125,1895.4371337890625,0.0,3731.884521484375,0.9083866477012634,1.0,0.0,3.0,1.0,0.0
12061800,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8308981657028198,0.3795783221721649,0.3444474935531616,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.9483083486557008,0.5589737892150879,0.5308643579483032,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.8795252442359924,0.4544313848018646,0.31909841299057,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.7766571044921875,0.308851808309555,0.2958122789859772,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6881248354911804,0.2121995240449905,0.9715628027915956,285.1054382324219,284.95001220703125,296.57550048828125,288.5391540527344,297.121337890625,295.2804870605469,285.1041259765625,1.0,0.5710738897323608,0.3243777453899383,0.3243777453899383,1.0,1.0,-2.9557950496673584,0.664359986782074,2.2914352416992188,-0.0031796318944543,0.906262993812561,0.906262993812561,0.0,163.6068572998047,174.0,40838.32421875,0.0,2296.462158203125,1.0,280.9577331542969,283.6234130859375,291.59503173828125,294.2366638183594,293.1499938964844,293.1499938964844,280.6499938964844,35764.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368069171905518,1.0,0.0,0.0,3.665639877319336,3.665663957595825,8.96587891929812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.0703125,0.0,1548.87109375,1895.4371337890625,0.0,3743.37109375,0.9086081981658936,1.0,0.0,3.0,1.0,0.0
12061860,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8248609900474548,0.3779268860816955,0.343376874923706,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.940765619277954,0.5579707622528076,0.5304220914840698,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8754003643989563,0.4569950699806213,0.3211803138256073,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7717029452323914,0.308894544839859,0.2962398827075958,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6833106875419617,0.2119641751050949,0.9721960425376892,284.91387939453125,284.95001220703125,296.575439453125,288.49761962890625,297.1109619140625,295.26708984375,284.9122314453125,1.0,0.5739710330963135,0.3251574635505676,0.3251574635505676,1.0,1.0,-2.9577629566192627,0.6671335697174072,2.2906293869018555,-0.0008794148452579,0.904212772846222,0.904212772846222,0.0,168.11572265625,177.0,42022.7890625,0.0,2322.686767578125,1.0,280.6580810546875,283.3995056152344,291.5735168457031,294.3114318847656,293.1499938964844,293.1499938964844,280.3500061035156,35953.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955560564994812,1.0,0.0,0.0,3.6680479049682617,3.66807222366333,8.977663128462154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.29638671875,0.0,1552.991943359375,1895.4371337890625,0.0,3912.9150390625,0.9092675447463988,1.0,0.0,3.0,1.0,0.0
12061920,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8248609900474548,0.3779268860816955,0.343376874923706,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.940765619277954,0.5579707622528076,0.5304220914840698,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8754003643989563,0.4569950699806213,0.3211803138256073,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7717029452323914,0.308894544839859,0.2962398827075958,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6833106875419617,0.2119641751050949,0.9721960425376892,284.91387939453125,284.95001220703125,296.575439453125,288.49761962890625,297.1109619140625,295.26708984375,284.9122314453125,1.0,0.5739710330963135,0.3251574635505676,0.3251574635505676,1.0,1.0,-2.9577629566192627,0.6671335697174072,2.2906293869018555,-0.0008794148452579,0.904212772846222,0.904212772846222,0.0,168.11572265625,177.0,42022.7890625,0.0,2322.686767578125,1.0,280.6580810546875,283.3995056152344,291.5735168457031,294.3114318847656,293.1499938964844,293.1499938964844,280.3500061035156,35953.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955560564994812,1.0,0.0,0.0,3.6680479049682617,3.66807222366333,8.977663128462154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.29638671875,0.0,1552.991943359375,1895.4371337890625,0.0,3912.9150390625,0.9092675447463988,1.0,0.0,3.0,1.0,0.0
12061980,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8181784152984619,0.3756658434867859,0.3416487276554107,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.9322408437728882,0.5560956001281738,0.5290273427963257,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.8706682920455933,0.4589386284351349,0.3227582573890686,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7661032676696777,0.3083275854587555,0.2960193753242492,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.677718460559845,0.2111723572015762,0.9701021909713744,284.7175598144531,284.95001220703125,296.57427978515625,288.4556579589844,297.0969543457031,295.2496032714844,284.7157897949219,1.0,0.576076090335846,0.3259372115135193,0.3259372115135193,1.0,1.0,-2.9531290531158447,0.66790372133255,2.2852253913879395,0.0008464530110359,0.8995060920715332,0.8995060920715332,0.0,172.6929473876953,180.0,43086.671875,0.0,2337.456787109375,1.0,280.3581237792969,283.17388916015625,291.5211486816406,294.3311767578125,293.1499938964844,293.1499938964844,280.6499938964844,36195.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714284539222716,1.0,0.0,0.0,3.661519527435303,3.661543607711792,8.945734180088039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.50048828125,0.0,1547.4908447265625,1895.4371337890625,0.0,4053.7802734375,0.9079675674438475,1.0,0.0,3.0,1.0,0.0
12062040,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8181784152984619,0.3756658434867859,0.3416487276554107,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.9322408437728882,0.5560956001281738,0.5290273427963257,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.8706682920455933,0.4589386284351349,0.3227582573890686,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.7661032676696777,0.3083275854587555,0.2960193753242492,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.677718460559845,0.2111723572015762,0.9701021909713744,284.7175598144531,284.95001220703125,296.57427978515625,288.4556579589844,297.0969543457031,295.2496032714844,284.7157897949219,1.0,0.576076090335846,0.3259372115135193,0.3259372115135193,1.0,1.0,-2.9531290531158447,0.66790372133255,2.2852253913879395,0.0008464530110359,0.8995060920715332,0.8995060920715332,0.0,172.6929473876953,180.0,43086.671875,0.0,2337.456787109375,1.0,280.3581237792969,283.17388916015625,291.5211486816406,294.3311767578125,293.1499938964844,293.1499938964844,280.6499938964844,36195.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714284539222716,1.0,0.0,0.0,3.661519527435303,3.661543607711792,8.945734180088039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.50048828125,0.0,1547.4908447265625,1895.4371337890625,0.0,4053.7802734375,0.9079675674438475,1.0,0.0,3.0,1.0,0.0
12062100,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.815245509147644,0.3750226199626922,0.3408543169498443,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9285025596618652,0.5555822253227234,0.5283284783363342,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.8687859773635864,0.4603452980518341,0.3235825002193451,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.7636830806732178,0.3082554340362549,0.2958683371543884,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6752209067344666,0.210892766714096,0.968716323375702,284.8374328613281,284.95001220703125,296.5732727050781,288.43463134765625,297.0935363769531,295.2456359863281,284.84527587890625,1.0,0.5769331455230713,0.3263270854949951,0.3263270854949951,1.0,1.0,-2.950471878051758,0.6681894063949585,2.2822823524475098,0.0015898161800578,0.8998913168907166,0.8998913168907166,0.0,174.68844604492188,180.0,42006.90625,0.0,2342.744384765625,1.0,280.6015930175781,283.3288879394531,291.4131774902344,294.0662536621094,293.1499938964844,293.1499938964844,280.6499938964844,36157.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647762775421144,1.0,0.0,0.0,3.658212184906006,3.658236503601074,8.929581554184551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.4267578125,0.0,1543.50439453125,1895.4371337890625,0.0,3995.0458984375,0.907257318496704,1.0,0.0,3.0,1.0,0.0
