time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062160,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8135639429092407,0.3749124109745025,0.3406232297420501,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9263461828231812,0.5556437969207764,0.5282236933708191,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8682070970535278,0.4622442424297333,0.3248069584369659,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7623765468597412,0.3085286915302276,0.2960456907749176,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6737700700759888,0.2108781486749649,0.9684025645256042,284.8826599121094,284.95001220703125,296.5719909667969,288.41363525390625,297.0940246582031,295.2471008300781,284.8839416503906,1.0,0.5778927803039551,0.3268482685089111,0.3268482685089111,1.0,1.0,-2.951369524002075,0.669876217842102,2.2814934253692627,0.002928270958364,0.8999371528625488,0.8999371528625488,0.0,176.0849151611328,183.0,41839.69140625,0.0,2351.3779296875,1.0,280.642333984375,283.3742370605469,291.37762451171875,294.04345703125,293.1499938964844,293.1499938964844,280.95001220703125,36104.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959986448287964,1.0,0.0,0.0,3.6568291187286377,3.656853199005127,8.922830261326453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.8017578125,0.0,1541.5635986328125,1895.4371337890625,0.0,3952.46484375,0.906886100769043,1.0,0.0,3.0,1.0,0.0
12062220,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.811924397945404,0.3754974007606506,0.3409818410873413,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9242697358131408,0.5567542314529419,0.5290331244468689,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8688068985939026,0.4668269455432892,0.3278597295284271,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7613843083381653,0.3097247183322906,0.2970395088195801,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.6724945306777954,0.2114066183567047,0.9702599048614502,285.0720520019531,284.95001220703125,296.5685119628906,288.3719482421875,297.1006774902344,295.2576904296875,285.0736389160156,1.0,0.580219030380249,0.3278906643390655,0.3278906643390655,1.0,1.0,-2.9598617553710938,0.6753057837486267,2.2845559120178223,0.0062253167852759,0.9031190872192384,0.9031190872192384,0.0,178.15609741210938,186.0,40671.27734375,0.0,2377.091064453125,1.0,280.9418334960937,283.5951843261719,291.31256103515625,293.8837890625,293.1499938964844,293.1499938964844,280.6499938964844,35913.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446312189102172,1.0,0.0,0.0,3.659394025802612,3.6594181060791016,8.935351729633112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.4482421875,0.0,1542.9935302734375,1895.4371337890625,0.0,3814.469482421875,0.9073370099067688,1.0,0.0,3.0,1.0,0.0
12062280,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.811924397945404,0.3754974007606506,0.3409818410873413,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9242697358131408,0.5567542314529419,0.5290331244468689,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8688068985939026,0.4668269455432892,0.3278597295284271,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7613843083381653,0.3097247183322906,0.2970395088195801,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.6724945306777954,0.2114066183567047,0.9702599048614502,285.0720520019531,284.95001220703125,296.5685119628906,288.3719482421875,297.1006774902344,295.2576904296875,285.0736389160156,1.0,0.580219030380249,0.3278906643390655,0.3278906643390655,1.0,1.0,-2.9598617553710938,0.6753057837486267,2.2845559120178223,0.0062253167852759,0.9031190872192384,0.9031190872192384,0.0,178.15609741210938,186.0,40671.27734375,0.0,2377.091064453125,1.0,280.9418334960937,283.5951843261719,291.31256103515625,293.8837890625,293.1499938964844,293.1499938964844,280.6499938964844,35913.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446312189102172,1.0,0.0,0.0,3.659394025802612,3.6594181060791016,8.935351729633112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.4482421875,0.0,1542.9935302734375,1895.4371337890625,0.0,3814.469482421875,0.9073370099067688,1.0,0.0,3.0,1.0,0.0
12062340,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8092151284217834,0.37482950091362,0.3409179449081421,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9210402965545654,0.556710958480835,0.5295606851577759,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8683463931083679,0.4702699184417724,0.3306331932544708,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.75966876745224,0.3103381097316742,0.2979791164398193,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6706740260124207,0.2116092294454574,0.9724907875061036,284.904296875,284.95001220703125,296.5638732910156,288.3309936523437,297.0979919433594,295.2566833496094,284.9029541015625,1.0,0.5827872157096863,0.3289330303668976,0.3289330303668976,1.0,1.0,-2.967574119567871,0.6805029511451721,2.287071228027344,0.0096965134143829,0.9011608362197876,0.9011608362197876,0.0,180.90431213378903,189.0,41838.7421875,0.0,2404.93310546875,1.0,280.6577453613281,283.3935546875,291.37225341796875,294.0745544433594,293.1499938964844,293.1499938964844,280.3500061035156,36032.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570391178131104,1.0,0.0,0.0,3.658989191055298,3.659013271331787,8.933374147090944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.27197265625,0.0,1543.4378662109375,1895.4371337890625,0.0,3926.14892578125,0.9073012471199036,1.0,0.0,3.0,1.0,0.0
12062400,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8092151284217834,0.37482950091362,0.3409179449081421,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9210402965545654,0.556710958480835,0.5295606851577759,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8683463931083679,0.4702699184417724,0.3306331932544708,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.75966876745224,0.3103381097316742,0.2979791164398193,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6706740260124207,0.2116092294454574,0.9724907875061036,284.904296875,284.95001220703125,296.5638732910156,288.3309936523437,297.0979919433594,295.2566833496094,284.9029541015625,1.0,0.5827872157096863,0.3289330303668976,0.3289330303668976,1.0,1.0,-2.967574119567871,0.6805029511451721,2.287071228027344,0.0096965134143829,0.9011608362197876,0.9011608362197876,0.0,180.90431213378903,189.0,41838.7421875,0.0,2404.93310546875,1.0,280.6577453613281,283.3935546875,291.37225341796875,294.0745544433594,293.1499938964844,293.1499938964844,280.3500061035156,36032.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570391178131104,1.0,0.0,0.0,3.658989191055298,3.659013271331787,8.933374147090944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.27197265625,0.0,1543.4378662109375,1895.4371337890625,0.0,3926.14892578125,0.9073012471199036,1.0,0.0,3.0,1.0,0.0
12062460,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127380371094,0.8038105964660645,0.3729060292243957,0.3395653367042541,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.9147868752479552,0.5551667809486389,0.5285641551017761,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.8653643727302551,0.472519963979721,0.3324717879295349,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.7557847499847412,0.3100251853466034,0.2980314195156097,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.6667565703392029,0.2110782861709594,0.97161465883255,284.7126159667969,284.95001220703125,296.5580444335937,288.2911376953125,297.0865478515625,295.2442626953125,284.7109680175781,1.0,0.5848602056503296,0.3297436237335205,0.3297436237335205,1.0,1.0,-2.965977907180786,0.6822844743728638,2.283693313598633,0.0118039054796099,0.8964232802391052,0.8964232802391052,0.0,184.8203125,192.0,42926.02734375,0.0,2421.822265625,1.0,280.3581848144531,283.1717529296875,291.3548889160156,294.1456604003906,293.1499938964844,293.1499938964844,280.6499938964844,36246.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732679128646852,1.0,0.0,0.0,3.650550842285156,3.6505749225616455,8.892218374967342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.3818359375,0.0,1535.6229248046875,1895.4371337890625,0.0,4069.93505859375,0.9055529832839966,1.0,0.0,3.0,1.0,0.0
12062520,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127380371094,0.8038105964660645,0.3729060292243957,0.3395653367042541,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.9147868752479552,0.5551667809486389,0.5285641551017761,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.8653643727302551,0.472519963979721,0.3324717879295349,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.7557847499847412,0.3100251853466034,0.2980314195156097,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.6667565703392029,0.2110782861709594,0.97161465883255,284.7126159667969,284.95001220703125,296.5580444335937,288.2911376953125,297.0865478515625,295.2442626953125,284.7109680175781,1.0,0.5848602056503296,0.3297436237335205,0.3297436237335205,1.0,1.0,-2.965977907180786,0.6822844743728638,2.283693313598633,0.0118039054796099,0.8964232802391052,0.8964232802391052,0.0,184.8203125,192.0,42926.02734375,0.0,2421.822265625,1.0,280.3581848144531,283.1717529296875,291.3548889160156,294.1456604003906,293.1499938964844,293.1499938964844,280.6499938964844,36246.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732679128646852,1.0,0.0,0.0,3.650550842285156,3.6505749225616455,8.892218374967342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.3818359375,0.0,1535.6229248046875,1895.4371337890625,0.0,4069.93505859375,0.9055529832839966,1.0,0.0,3.0,1.0,0.0
12062580,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7996407747268677,0.3722653687000274,0.3386691808700561,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9100295305252076,0.5547612309455872,0.527847170829773,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8636237978935242,0.4759764075279236,0.3346342444419861,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7528288960456848,0.3103182911872864,0.2981654107570648,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6636185050010681,0.2109187394380569,0.9705955982208252,284.879150390625,284.95001220703125,296.551025390625,288.2527770996094,297.0842590332031,295.24395751953125,284.8804931640625,1.0,0.5867140293121338,0.330554187297821,0.330554187297821,1.0,1.0,-2.9655632972717285,0.6844108700752258,2.2811524868011475,0.0137743167579174,0.8968185782432556,0.8968185782432556,0.0,188.0312042236328,195.0,41690.7421875,0.0,2437.302490234375,1.0,280.64215087890625,283.37322998046875,291.2198486328125,293.87261962890625,293.1499938964844,293.1499938964844,280.95001220703125,36134.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626579880714417,1.0,0.0,0.0,3.644702911376953,3.6447267532348633,8.86375119080185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.3583984375,0.0,1528.2911376953125,1895.4371337890625,0.0,3976.24365234375,0.9041976928710938,1.0,0.0,3.0,1.0,0.0
12062640,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7996407747268677,0.3722653687000274,0.3386691808700561,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9100295305252076,0.5547612309455872,0.527847170829773,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8636237978935242,0.4759764075279236,0.3346342444419861,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7528288960456848,0.3103182911872864,0.2981654107570648,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6636185050010681,0.2109187394380569,0.9705955982208252,284.879150390625,284.95001220703125,296.551025390625,288.2527770996094,297.0842590332031,295.24395751953125,284.8804931640625,1.0,0.5867140293121338,0.330554187297821,0.330554187297821,1.0,1.0,-2.9655632972717285,0.6844108700752258,2.2811524868011475,0.0137743167579174,0.8968185782432556,0.8968185782432556,0.0,188.0312042236328,195.0,41690.7421875,0.0,2437.302490234375,1.0,280.64215087890625,283.37322998046875,291.2198486328125,293.87261962890625,293.1499938964844,293.1499938964844,280.95001220703125,36134.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626579880714417,1.0,0.0,0.0,3.644702911376953,3.6447267532348633,8.86375119080185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.3583984375,0.0,1528.2911376953125,1895.4371337890625,0.0,3976.24365234375,0.9041976928710938,1.0,0.0,3.0,1.0,0.0
12062700,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7986134886741638,0.3724589049816131,0.3387171924114227,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9088518619537354,0.555134654045105,0.5280435085296631,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8637456297874451,0.4782017469406128,0.3360811769962311,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7522066235542297,0.3108261823654175,0.2985610365867615,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6628820896148682,0.2111279964447021,0.9712525606155396,285.0181579589844,284.95001220703125,296.54705810546875,288.2342834472656,297.0866394042969,295.24859619140625,285.0267333984375,1.0,0.5878075957298279,0.3309594988822937,0.3309594988822937,1.0,1.0,-2.9688570499420166,0.6865321397781372,2.282325029373169,0.0150530403479933,0.8986154198646545,0.8986154198646545,0.0,189.1754608154297,195.0,40637.21875,0.0,2449.12158203125,1.0,280.8986511230469,283.545166015625,291.1585388183594,293.68701171875,293.1499938964844,293.1499938964844,280.95001220703125,36025.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528495669364928,1.0,0.0,0.0,3.644444465637207,3.644468545913696,8.862494382810837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.21630859375,0.0,1527.186279296875,1895.4371337890625,0.0,3888.596435546875,0.9041027426719666,1.0,0.0,3.0,1.0,0.0
12062760,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7981666922569275,0.3728824555873871,0.3390668928623199,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.908319890499115,0.5557955503463745,0.5286045074462891,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8644109964370728,0.480657011270523,0.3377594947814941,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7520689368247986,0.3115310966968536,0.2991871833801269,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.6626371145248413,0.2115120589733123,0.9728004336357116,285.0693664550781,284.95001220703125,296.54278564453125,288.2163391113281,297.0906066894531,295.25555419921875,285.07098388671875,1.0,0.5890728235244751,0.331411212682724,0.331411212682724,1.0,1.0,-2.974579095840454,0.6895105838775635,2.28506851196289,0.0166558809578418,0.8999689221382141,0.8999689221382141,0.0,190.09747314453125,198.0,40526.5703125,0.0,2464.3046875,1.0,280.9418334960937,283.594970703125,291.15777587890625,293.7171325683594,293.1499938964844,293.1499938964844,281.25,35929.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475142359733582,1.0,0.0,0.0,3.64664077758789,3.646664619445801,8.873179240254103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.8671875,0.0,1528.9075927734375,1895.4371337890625,0.0,3840.540771484375,0.9044963121414183,1.0,0.0,3.0,1.0,0.0
12062820,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.7976523041725159,0.3740568161010742,0.3400597274303436,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.907705545425415,0.5575606226921082,0.5301628112792969,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.866081953048706,0.4859261810779571,0.3413600921630859,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.7521825432777405,0.3132729828357696,0.3007685542106628,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.6626214981079102,0.2126013040542602,0.9774169921875,285.2618103027344,284.95001220703125,296.5333251953125,288.1821594238281,297.1000671386719,295.2718505859375,285.26348876953125,1.0,0.592015266418457,0.3323146402835846,0.3323146402835846,1.0,1.0,-2.9894189834594727,0.6965237855911255,2.2928953170776367,0.0202013179659843,0.9057056307792664,0.9057056307792664,0.0,191.948974609375,201.0,39450.18359375,0.0,2501.171875,1.0,281.24176025390625,283.8166198730469,291.1254272460937,293.6109619140625,293.1499938964844,293.1499938964844,280.95001220703125,35688.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332721829414368,1.0,0.0,0.0,3.657553434371948,3.6575775146484375,8.926365353545407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.779296875,0.0,1539.2547607421875,1895.4371337890625,0.0,3711.09765625,0.9067748188972472,1.0,0.0,3.0,1.0,0.0
12062880,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.7976523041725159,0.3740568161010742,0.3400597274303436,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.907705545425415,0.5575606226921082,0.5301628112792969,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.866081953048706,0.4859261810779571,0.3413600921630859,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.7521825432777405,0.3132729828357696,0.3007685542106628,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.6626214981079102,0.2126013040542602,0.9774169921875,285.2618103027344,284.95001220703125,296.5333251953125,288.1821594238281,297.1000671386719,295.2718505859375,285.26348876953125,1.0,0.592015266418457,0.3323146402835846,0.3323146402835846,1.0,1.0,-2.9894189834594727,0.6965237855911255,2.2928953170776367,0.0202013179659843,0.9057056307792664,0.9057056307792664,0.0,191.948974609375,201.0,39450.18359375,0.0,2501.171875,1.0,281.24176025390625,283.8166198730469,291.1254272460937,293.6109619140625,293.1499938964844,293.1499938964844,280.95001220703125,35688.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332721829414368,1.0,0.0,0.0,3.657553434371948,3.6575775146484375,8.926365353545407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.779296875,0.0,1539.2547607421875,1895.4371337890625,0.0,3711.09765625,0.9067748188972472,1.0,0.0,3.0,1.0,0.0
12062940,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7955305576324463,0.3737570345401764,0.3403566181659698,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.9054328203201294,0.5578351020812988,0.5310387015342712,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8661027550697327,0.4896228611469269,0.3443447947502136,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.7510907649993896,0.314166247844696,0.3020099699497223,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6615642309188843,0.2131442725658416,0.9813330173492432,285.09722900390625,284.95001220703125,296.5230712890625,288.15185546875,297.09765625,295.2729797363281,285.0957336425781,1.0,0.59498131275177,0.3331819474697113,0.3331819474697113,1.0,1.0,-3.000628471374512,0.7023407220840454,2.298287868499756,0.0235782172530889,0.906255841255188,0.906255841255188,0.0,194.7227478027344,201.0,40707.44921875,0.0,2536.2548828125,1.0,280.9589538574219,283.6160888671875,291.2029724121094,293.8294982910156,293.1499938964844,293.1499938964844,280.95001220703125,35775.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474455714225768,1.0,0.0,0.0,3.666293144226074,3.666317462921143,8.969075793174852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.798828125,0.0,1549.687255859375,1895.4371337890625,0.0,3839.920654296875,0.908760905265808,1.0,0.0,3.0,1.0,0.0
12063000,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7953689098358154,0.3737200498580932,0.3403328955173492,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.905262291431427,0.5578163862228394,0.531033992767334,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.8660337328910828,0.4897537231445312,0.3444423675537109,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7509869337081909,0.3141843378543854,0.3020377457141876,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.6614641547203064,0.2131513804197311,0.981414258480072,285.0957946777344,284.95001220703125,296.5226135253906,288.150634765625,297.09735107421875,295.27276611328125,285.0944519042969,1.0,0.5950936675071716,0.3332180976867676,0.3332180976867676,1.0,1.0,-3.000842809677124,0.7025066614151001,2.298336267471313,0.0236963033676147,0.906314492225647,0.906314492225647,0.0,194.8734893798828,204.0,40713.10546875,0.0,2537.427978515625,1.0,280.9577331542969,283.6145935058594,291.2013244628906,293.8272399902344,293.1499938964844,293.1499938964844,280.6499938964844,35777.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947806715965271,1.0,0.0,0.0,3.666593313217163,3.666617631912232,8.970544058684027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.6767578125,0.0,1550.0369873046875,1895.4371337890625,0.0,3843.181884765625,0.9088303446769714,1.0,0.0,3.0,1.0,0.0
12063060,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.790392279624939,0.3720211088657379,0.3392061591148376,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9000973701477051,0.5564167499542236,0.5302078723907471,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8634193539619446,0.4922487735748291,0.3464736342430115,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7475925087928772,0.3140379786491394,0.3022789061069488,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6581411957740784,0.212838277220726,0.981669783592224,284.9040222167969,284.95001220703125,296.5106506347656,288.1221923828125,297.0848083496094,295.2606201171875,284.90234375,1.0,0.5975453853607178,0.3338219225406647,0.3338219225406647,1.0,1.0,-3.0015432834625244,0.7044289708137512,2.297114133834839,0.0254934951663017,0.9041290283203124,0.9041290283203124,0.0,199.04440307617188,207.0,41892.11328125,0.0,2560.07861328125,1.0,280.6580810546875,283.39068603515625,291.19415283203125,293.9151611328125,293.1499938964844,293.1499938964844,280.3500061035156,35967.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657946228981018,1.0,0.0,0.0,3.668478012084961,3.668502330780029,8.979768608696759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.4580078125,0.0,1553.5799560546875,1895.4371337890625,0.0,4004.068359375,0.9093732833862304,1.0,0.0,3.0,1.0,0.0
12063120,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.790392279624939,0.3720211088657379,0.3392061591148376,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9000973701477051,0.5564167499542236,0.5302078723907471,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8634193539619446,0.4922487735748291,0.3464736342430115,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7475925087928772,0.3140379786491394,0.3022789061069488,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6581411957740784,0.212838277220726,0.981669783592224,284.9040222167969,284.95001220703125,296.5106506347656,288.1221923828125,297.0848083496094,295.2606201171875,284.90234375,1.0,0.5975453853607178,0.3338219225406647,0.3338219225406647,1.0,1.0,-3.0015432834625244,0.7044289708137512,2.297114133834839,0.0254934951663017,0.9041290283203124,0.9041290283203124,0.0,199.04440307617188,207.0,41892.11328125,0.0,2560.07861328125,1.0,280.6580810546875,283.39068603515625,291.19415283203125,293.9151611328125,293.1499938964844,293.1499938964844,280.3500061035156,35967.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657946228981018,1.0,0.0,0.0,3.668478012084961,3.668502330780029,8.979768608696759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.4580078125,0.0,1553.5799560546875,1895.4371337890625,0.0,4004.068359375,0.9093732833862304,1.0,0.0,3.0,1.0,0.0
12063180,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.7846211194992065,0.369719386100769,0.3374346196651459,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.8940925598144531,0.554156482219696,0.5284435749053955,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8600614666938782,0.4941045045852661,0.3479881286621094,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.7434654831886292,0.3132773339748382,0.3018707633018493,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.6539852023124695,0.2119562327861786,0.9791542291641236,284.7079162597656,284.95001220703125,296.4974365234375,288.0971984863281,297.06884765625,295.2442321777344,284.7061767578125,1.0,0.5993000864982605,0.3344257175922394,0.3344257175922394,1.0,1.0,-2.9956042766571045,0.7043012976646423,2.2913029193878174,0.026687579229474,0.8992933630943298,0.8992933630943298,0.0,203.4192352294922,210.0,42956.13671875,0.0,2571.24462890625,1.0,280.3581237792969,283.1654052734375,291.15899658203125,293.9515075683594,293.1499938964844,293.1499938964844,280.6499938964844,36210.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809502959251404,1.0,0.0,0.0,3.661401271820069,3.6614253520965576,8.945156650952413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.9140625,0.0,1547.4681396484375,1895.4371337890625,0.0,4136.978515625,0.9079511761665344,1.0,0.0,3.0,1.0,0.0
12063240,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.7846211194992065,0.369719386100769,0.3374346196651459,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.8940925598144531,0.554156482219696,0.5284435749053955,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8600614666938782,0.4941045045852661,0.3479881286621094,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.7434654831886292,0.3132773339748382,0.3018707633018493,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.6539852023124695,0.2119562327861786,0.9791542291641236,284.7079162597656,284.95001220703125,296.4974365234375,288.0971984863281,297.06884765625,295.2442321777344,284.7061767578125,1.0,0.5993000864982605,0.3344257175922394,0.3344257175922394,1.0,1.0,-2.9956042766571045,0.7043012976646423,2.2913029193878174,0.026687579229474,0.8992933630943298,0.8992933630943298,0.0,203.4192352294922,210.0,42956.13671875,0.0,2571.24462890625,1.0,280.3581237792969,283.1654052734375,291.15899658203125,293.9515075683594,293.1499938964844,293.1499938964844,280.6499938964844,36210.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809502959251404,1.0,0.0,0.0,3.661401271820069,3.6614253520965576,8.945156650952413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.9140625,0.0,1547.4681396484375,1895.4371337890625,0.0,4136.978515625,0.9079511761665344,1.0,0.0,3.0,1.0,0.0
12063300,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.7820888161659241,0.3690498471260071,0.3366188406944275,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8914263248443604,0.5534530282020569,0.5275652408599854,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8587228655815125,0.4955036640167236,0.3487899303436279,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.7416391968727112,0.3131153285503387,0.3016294538974762,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.652087926864624,0.2116329967975616,0.9775574207305908,284.8274230957031,284.95001220703125,296.4903564453125,288.08612060546875,297.0643615722656,295.2406616210937,284.8350830078125,1.0,0.6000074744224548,0.3347276449203491,0.3347276449203491,1.0,1.0,-2.992316246032715,0.7041424512863159,2.2881736755371094,0.0271664056926965,0.8996098637580872,0.8996098637580872,0.0,205.34030151367188,210.0,41867.359375,0.0,2574.8544921875,1.0,280.6015930175781,283.320068359375,291.059814453125,293.6952819824219,293.1499938964844,293.1499938964844,280.6499938964844,36172.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737646579742432,1.0,0.0,0.0,3.6578197479248047,3.657843828201294,8.927664794100565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.72119140625,0.0,1543.176513671875,1895.4371337890625,0.0,4074.290771484375,0.9071795344352722,1.0,0.0,3.0,1.0,0.0
12063360,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7806839346885681,0.3689056634902954,0.3363584280014038,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8898870348930359,0.5533194541931152,0.5272783041000366,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8584470748901367,0.4974189698696136,0.3500185012817383,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7406699061393738,0.3133048415184021,0.3017239868640899,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.650998592376709,0.2115784883499145,0.9770495891571044,284.87225341796875,284.95001220703125,296.48291015625,288.0760498046875,297.0635986328125,295.2423400878906,284.8734741210937,1.0,0.6008309125900269,0.3351674675941467,0.3351674675941467,1.0,1.0,-2.992631673812866,0.705442488193512,2.287189245223999,0.028290145099163,0.8995814919471741,0.8995814919471741,0.0,206.67532348632807,213.0,41697.55859375,0.0,2582.262451171875,1.0,280.642333984375,283.36541748046875,291.03399658203125,293.681396484375,293.1499938964844,293.1499938964844,280.95001220703125,36120.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683082699775696,1.0,0.0,0.0,3.656142711639404,3.6561667919158936,8.919481047087174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.23876953125,0.0,1540.9132080078125,1895.4371337890625,0.0,4026.291259765625,0.9067431688308716,1.0,0.0,3.0,1.0,0.0
12063420,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7793984413146973,0.3694178760051727,0.3366515934467315,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8884009718894958,0.5540330410003662,0.5277162194252014,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8593136668205261,0.5020618438720703,0.3531038165092468,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.739995539188385,0.314346581697464,0.3025665879249573,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.6501023173332214,0.2120387554168701,0.9785751104354858,285.06121826171875,284.95001220703125,296.4671325683594,288.0591125488281,297.06744384765625,295.2532043457031,285.06280517578125,1.0,0.6029115915298462,0.3360471427440643,0.3360471427440643,1.0,1.0,-3.0000572204589844,0.710169792175293,2.2898874282836914,0.0312172248959541,0.9026165008544922,0.9026165008544922,0.0,208.6633758544922,216.0,40523.8046875,0.0,2606.4775390625,1.0,280.9418334960937,283.5863647460937,290.9916076660156,293.5429992675781,293.1499938964844,293.1499938964844,280.6499938964844,35928.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95130455493927,1.0,0.0,0.0,3.6581215858459473,3.658145666122437,8.929138743951626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.33984375,0.0,1541.6904296875,1895.4371337890625,0.0,3874.70703125,0.907063126564026,1.0,0.0,3.0,1.0,0.0
12063480,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7793984413146973,0.3694178760051727,0.3366515934467315,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8884009718894958,0.5540330410003662,0.5277162194252014,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8593136668205261,0.5020618438720703,0.3531038165092468,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.739995539188385,0.314346581697464,0.3025665879249573,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.6501023173332214,0.2120387554168701,0.9785751104354858,285.06121826171875,284.95001220703125,296.4671325683594,288.0591125488281,297.06744384765625,295.2532043457031,285.06280517578125,1.0,0.6029115915298462,0.3360471427440643,0.3360471427440643,1.0,1.0,-3.0000572204589844,0.710169792175293,2.2898874282836914,0.0312172248959541,0.9026165008544922,0.9026165008544922,0.0,208.6633758544922,216.0,40523.8046875,0.0,2606.4775390625,1.0,280.9418334960937,283.5863647460937,290.9916076660156,293.5429992675781,293.1499938964844,293.1499938964844,280.6499938964844,35928.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95130455493927,1.0,0.0,0.0,3.6581215858459473,3.658145666122437,8.929138743951626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.33984375,0.0,1541.6904296875,1895.4371337890625,0.0,3874.70703125,0.907063126564026,1.0,0.0,3.0,1.0,0.0
12063540,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7771762609481812,0.3687053918838501,0.3365386426448822,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8860468864440918,0.5536074638366699,0.5278786420822144,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8592445254325867,0.5054736137390137,0.3558734059333801,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7387416958808899,0.3148010671138763,0.3033586740493774,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6487972736358643,0.2121780514717102,0.9805207848548888,284.89508056640625,284.95001220703125,296.45001220703125,288.0467529296875,297.0620422363281,295.2525329589844,284.893798828125,1.0,0.6052532196044922,0.3369268178939819,0.3369268178939819,1.0,1.0,-3.0067477226257324,0.7146683931350708,2.292079210281372,0.0343284383416175,0.9005444645881653,0.9005444645881653,0.0,211.3710479736328,219.0,41708.8671875,0.0,2633.070556640625,1.0,280.65777587890625,283.3863525390625,291.0810852050781,293.7630310058594,293.1499938964844,293.1499938964844,280.3500061035156,36047.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962312400341034,1.0,0.0,0.0,3.6571433544158936,3.657167434692383,8.924363896767318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.197265625,0.0,1541.48876953125,1895.4371337890625,0.0,3973.172119140625,0.9068989753723145,1.0,0.0,3.0,1.0,0.0
12063600,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7771762609481812,0.3687053918838501,0.3365386426448822,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8860468864440918,0.5536074638366699,0.5278786420822144,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8592445254325867,0.5054736137390137,0.3558734059333801,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7387416958808899,0.3148010671138763,0.3033586740493774,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6487972736358643,0.2121780514717102,0.9805207848548888,284.89508056640625,284.95001220703125,296.45001220703125,288.0467529296875,297.0620422363281,295.2525329589844,284.893798828125,1.0,0.6052532196044922,0.3369268178939819,0.3369268178939819,1.0,1.0,-3.0067477226257324,0.7146683931350708,2.292079210281372,0.0343284383416175,0.9005444645881653,0.9005444645881653,0.0,211.3710479736328,219.0,41708.8671875,0.0,2633.070556640625,1.0,280.65777587890625,283.3863525390625,291.0810852050781,293.7630310058594,293.1499938964844,293.1499938964844,280.3500061035156,36047.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962312400341034,1.0,0.0,0.0,3.6571433544158936,3.657167434692383,8.924363896767318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.197265625,0.0,1541.48876953125,1895.4371337890625,0.0,3973.172119140625,0.9068989753723145,1.0,0.0,3.0,1.0,0.0
12063660,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.7727187871932983,0.366762101650238,0.3351643085479736,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.8813948631286621,0.551712691783905,0.5265467762947083,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052917480469,0.8570250272750854,0.507642388343811,0.3576600849628448,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.735717236995697,0.314324289560318,0.3032576143741607,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.6458041667938232,0.2115816473960876,0.979354977607727,284.7054138183594,284.95001220703125,296.4290771484375,288.03826904296875,297.04754638671875,295.2406311035156,284.703857421875,1.0,0.607113778591156,0.3375757038593292,0.3375757038593292,1.0,1.0,-3.0041275024414062,0.7156897783279419,2.288437604904175,0.0360174626111984,0.8957235813140869,0.8957235813140869,0.0,215.25588989257807,222.0,42818.03125,0.0,2647.956298828125,1.0,280.35821533203125,283.1663818359375,291.09674072265625,293.8682861328125,293.1499938964844,293.1499938964844,280.6499938964844,36259.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97750723361969,1.0,0.0,0.0,3.648185014724731,3.6482090950012207,8.880695645530068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.11962890625,0.0,1533.0924072265625,1895.4371337890625,0.0,4107.017578125,0.9050338268280028,1.0,0.0,3.0,1.0,0.0
12063720,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.7727187871932983,0.366762101650238,0.3351643085479736,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.8813948631286621,0.551712691783905,0.5265467762947083,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052917480469,0.8570250272750854,0.507642388343811,0.3576600849628448,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.735717236995697,0.314324289560318,0.3032576143741607,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062683105469,0.6458041667938232,0.2115816473960876,0.979354977607727,284.7054138183594,284.95001220703125,296.4290771484375,288.03826904296875,297.04754638671875,295.2406311035156,284.703857421875,1.0,0.607113778591156,0.3375757038593292,0.3375757038593292,1.0,1.0,-3.0041275024414062,0.7156897783279419,2.288437604904175,0.0360174626111984,0.8957235813140869,0.8957235813140869,0.0,215.25588989257807,222.0,42818.03125,0.0,2647.956298828125,1.0,280.35821533203125,283.1663818359375,291.09674072265625,293.8682861328125,293.1499938964844,293.1499938964844,280.6499938964844,36259.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97750723361969,1.0,0.0,0.0,3.648185014724731,3.6482090950012207,8.880695645530068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.11962890625,0.0,1533.0924072265625,1895.4371337890625,0.0,4107.017578125,0.9050338268280028,1.0,0.0,3.0,1.0,0.0
12063780,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7693484425544739,0.3660843968391418,0.3342413306236267,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8777449131011963,0.5509617328643799,0.5255080461502075,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8558381795883179,0.5111088156700134,0.3598080277442932,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7333886623382568,0.3144697248935699,0.3032474219799042,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6433834433555603,0.2113635689020156,0.9780609607696532,284.8726501464844,284.95001220703125,296.4021301269531,288.0325927734375,297.0408935546875,295.24078369140625,284.8740234375,1.0,0.6087731122970581,0.3382245898246765,0.3382245898246765,1.0,1.0,-3.002772569656372,0.7170881628990173,2.28568434715271,0.0375735908746719,0.8960373401641846,0.8960373401641846,0.0,218.42984008789065,225.0,41592.4765625,0.0,2661.61767578125,1.0,280.64215087890625,283.3687438964844,290.99346923828125,293.6282958984375,293.1499938964844,293.1499938964844,280.95001220703125,36146.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656615853309632,1.0,0.0,0.0,3.641891241073608,3.641915082931519,8.850080348565825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.00537109375,0.0,1525.2618408203125,1895.4371337890625,0.0,4002.890380859375,0.9035776257514954,1.0,0.0,3.0,1.0,0.0
12063840,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7693484425544739,0.3660843968391418,0.3342413306236267,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8777449131011963,0.5509617328643799,0.5255080461502075,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8558381795883179,0.5111088156700134,0.3598080277442932,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7333886623382568,0.3144697248935699,0.3032474219799042,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6433834433555603,0.2113635689020156,0.9780609607696532,284.8726501464844,284.95001220703125,296.4021301269531,288.0325927734375,297.0408935546875,295.24078369140625,284.8740234375,1.0,0.6087731122970581,0.3382245898246765,0.3382245898246765,1.0,1.0,-3.002772569656372,0.7170881628990173,2.28568434715271,0.0375735908746719,0.8960373401641846,0.8960373401641846,0.0,218.42984008789065,225.0,41592.4765625,0.0,2661.61767578125,1.0,280.64215087890625,283.3687438964844,290.99346923828125,293.6282958984375,293.1499938964844,293.1499938964844,280.95001220703125,36146.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656615853309632,1.0,0.0,0.0,3.641891241073608,3.641915082931519,8.850080348565825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.00537109375,0.0,1525.2618408203125,1895.4371337890625,0.0,4002.890380859375,0.9035776257514954,1.0,0.0,3.0,1.0,0.0
12063900,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7685495615005493,0.3662537634372711,0.3342693150043487,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8768165707588196,0.5511590838432312,0.5255404114723206,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8560798764228821,0.5133611559867859,0.3612667322158813,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7329151630401611,0.3149103224277496,0.3035773932933807,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6428364515304565,0.2115483433008194,0.9786004424095154,285.0119934082031,284.95001220703125,296.3865051269531,288.0307312011719,297.0405578613281,295.24560546875,285.0204772949219,1.0,0.6097747683525085,0.3385490477085113,0.3385490477085113,1.0,1.0,-3.00563907623291,0.7188782095909119,2.286760807037353,0.0386662781238555,0.8977978229522705,0.8977978229522705,0.0,219.5596160888672,225.0,40543.1015625,0.0,2672.9130859375,1.0,280.8985595703125,283.5409851074219,290.9482116699219,293.4593505859375,293.1499938964844,293.1499938964844,280.95001220703125,36036.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95514976978302,1.0,0.0,0.0,3.641441822052002,3.641465902328491,8.847896992847382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.22021484375,0.0,1523.9373779296875,1895.4371337890625,0.0,3909.234619140625,0.9034390449523926,1.0,0.0,3.0,1.0,0.0
12063960,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7682382464408875,0.3666505515575409,0.3345955312252044,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8763903975486755,0.551641047000885,0.5259348154067993,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8567826747894287,0.5158483982086182,0.3629668354988098,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7328412532806396,0.3155507743358612,0.3041418790817261,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.6426892280578613,0.2119107544422149,0.9800455570220948,285.0636901855469,284.95001220703125,296.3695373535156,288.0294494628906,297.0414733886719,295.252685546875,285.0653381347656,1.0,0.6109502911567688,0.3389255106449127,0.3389255106449127,1.0,1.0,-3.0109612941741943,0.7215623259544373,2.2893989086151123,0.0401123687624931,0.8991174101829529,0.8991174101829529,0.0,220.4711761474609,228.0,40441.56640625,0.0,2687.844482421875,1.0,280.9418029785156,283.5915222167969,290.96405029296875,293.5063171386719,293.1499938964844,293.1499938964844,281.25,35939.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491201043128968,1.0,0.0,0.0,3.6434614658355713,3.643485546112061,8.857714419718832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.9423828125,0.0,1525.453125,1895.4371337890625,0.0,3855.031982421875,0.9037923216819764,1.0,0.0,3.0,1.0,0.0
