time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064020,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.767943799495697,0.367772102355957,0.33554208278656,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.8759021759033203,0.5530478954315186,0.527158796787262,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.8584762215614319,0.5211878418922424,0.3666125833988189,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.7330297231674194,0.3171699643135071,0.305606335401535,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.6428052186965942,0.2129643112421035,0.9844934344291688,285.25689697265625,284.95001220703125,296.3317565917969,288.028564453125,297.0440368652344,295.2691650390625,285.2585754394531,1.0,0.6137155294418335,0.3396784663200378,0.3396784663200378,1.0,1.0,-3.025055408477783,0.7280210852622986,2.29703426361084,0.043360847979784,0.9047969579696656,0.9047969579696656,0.0,222.31309509277344,231.0,39454.875,0.0,2724.656982421875,1.0,281.2417297363281,283.81915283203125,290.9665222167969,293.43927001953125,293.1499938964844,293.1499938964844,280.95001220703125,35696.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337362051010132,1.0,0.0,0.0,3.6541049480438232,3.654129028320313,8.909540838430985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.76025390625,0.0,1535.4635009765625,1895.4371337890625,0.0,3715.339599609375,0.9060081839561462,1.0,0.0,3.0,1.0,0.0
12064080,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.767943799495697,0.367772102355957,0.33554208278656,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.8759021759033203,0.5530478954315186,0.527158796787262,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25701904296875,0.8584762215614319,0.5211878418922424,0.3666125833988189,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.7330297231674194,0.3171699643135071,0.305606335401535,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.6428052186965942,0.2129643112421035,0.9844934344291688,285.25689697265625,284.95001220703125,296.3317565917969,288.028564453125,297.0440368652344,295.2691650390625,285.2585754394531,1.0,0.6137155294418335,0.3396784663200378,0.3396784663200378,1.0,1.0,-3.025055408477783,0.7280210852622986,2.29703426361084,0.043360847979784,0.9047969579696656,0.9047969579696656,0.0,222.31309509277344,231.0,39454.875,0.0,2724.656982421875,1.0,281.2417297363281,283.81915283203125,290.9665222167969,293.43927001953125,293.1499938964844,293.1499938964844,280.95001220703125,35696.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337362051010132,1.0,0.0,0.0,3.6541049480438232,3.654129028320313,8.909540838430985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.76025390625,0.0,1535.4635009765625,1895.4371337890625,0.0,3715.339599609375,0.9060081839561462,1.0,0.0,3.0,1.0,0.0
12064140,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7661724090576172,0.3674043118953705,0.3357808291912079,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8739516735076904,0.5529592633247375,0.527701735496521,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8586839437484741,0.5249788761138916,0.3696897327899933,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7321536540985107,0.3179454505443573,0.3067524433135986,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.6420323252677917,0.2134769260883331,0.9883331060409546,285.0932006835937,284.95001220703125,296.2891540527344,288.0296630859375,297.0335998535156,295.27020263671875,285.0918884277344,1.0,0.6166132092475891,0.3404314219951629,0.3404314219951629,1.0,1.0,-3.035700559616089,0.7334163188934326,2.302284240722656,0.0465276502072811,0.9053821563720704,0.9053821563720704,0.0,225.2441864013672,234.0,40672.69140625,0.0,2760.614013671875,1.0,280.957763671875,283.6144714355469,291.0762939453125,293.6888732910156,293.1499938964844,293.1499938964844,280.6499938964844,35782.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947533905506134,1.0,0.0,0.0,3.662927627563477,3.662951707839966,8.952615644375328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.14453125,0.0,1545.9691162109375,1895.4371337890625,0.0,3840.718505859375,0.908013641834259,1.0,0.0,3.0,1.0,0.0
12064200,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7661724090576172,0.3674043118953705,0.3357808291912079,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8739516735076904,0.5529592633247375,0.527701735496521,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8586839437484741,0.5249788761138916,0.3696897327899933,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7321536540985107,0.3179454505443573,0.3067524433135986,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.6420323252677917,0.2134769260883331,0.9883331060409546,285.0932006835937,284.95001220703125,296.2891540527344,288.0296630859375,297.0335998535156,295.27020263671875,285.0918884277344,1.0,0.6166132092475891,0.3404314219951629,0.3404314219951629,1.0,1.0,-3.035700559616089,0.7334163188934326,2.302284240722656,0.0465276502072811,0.9053821563720704,0.9053821563720704,0.0,225.2441864013672,234.0,40672.69140625,0.0,2760.614013671875,1.0,280.957763671875,283.6144714355469,291.0762939453125,293.6888732910156,293.1499938964844,293.1499938964844,280.6499938964844,35782.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947533905506134,1.0,0.0,0.0,3.662927627563477,3.662951707839966,8.952615644375328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.14453125,0.0,1545.9691162109375,1895.4371337890625,0.0,3840.718505859375,0.908013641834259,1.0,0.0,3.0,1.0,0.0
12064260,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7621522545814514,0.3656946718692779,0.3346431255340576,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8696721792221069,0.5512439608573914,0.5265756845474243,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8566819429397583,0.5273813605308533,0.371663361787796,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7294303774833679,0.3176538944244385,0.3068601489067077,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6394911408424377,0.2131222337484359,0.9884129762649536,284.90350341796875,284.95001220703125,296.2421569824219,288.032470703125,297.0128173828125,295.25836181640625,284.90191650390625,1.0,0.61888587474823,0.3408849239349365,0.3408849239349365,1.0,1.0,-3.0355865955352783,0.7346764206886292,2.300910234451294,0.0479176007211208,0.903203547000885,0.903203547000885,0.0,229.4104461669922,237.0,41880.59375,0.0,2781.94775390625,1.0,280.6581115722656,283.3926696777344,291.1015319824219,293.81158447265625,293.1499938964844,293.1499938964844,280.3500061035156,35970.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96495121717453,1.0,0.0,0.0,3.664681673049927,3.664705753326416,8.961192179413047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.58740234375,0.0,1549.3448486328125,1895.4371337890625,0.0,3996.596923828125,0.9085261225700378,1.0,0.0,3.0,1.0,0.0
12064320,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7621522545814514,0.3656946718692779,0.3346431255340576,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8696721792221069,0.5512439608573914,0.5265756845474243,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8566819429397583,0.5273813605308533,0.371663361787796,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7294303774833679,0.3176538944244385,0.3068601489067077,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6394911408424377,0.2131222337484359,0.9884129762649536,284.90350341796875,284.95001220703125,296.2421569824219,288.032470703125,297.0128173828125,295.25836181640625,284.90191650390625,1.0,0.61888587474823,0.3408849239349365,0.3408849239349365,1.0,1.0,-3.0355865955352783,0.7346764206886292,2.300910234451294,0.0479176007211208,0.903203547000885,0.903203547000885,0.0,229.4104461669922,237.0,41880.59375,0.0,2781.94775390625,1.0,280.6581115722656,283.3926696777344,291.1015319824219,293.81158447265625,293.1499938964844,293.1499938964844,280.3500061035156,35970.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96495121717453,1.0,0.0,0.0,3.664681673049927,3.664705753326416,8.961192179413047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.58740234375,0.0,1549.3448486328125,1895.4371337890625,0.0,3996.596923828125,0.9085261225700378,1.0,0.0,3.0,1.0,0.0
12064380,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.7574562430381775,0.3633840382099151,0.3328641653060913,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.8646407127380371,0.5486809015274048,0.524526059627533,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.8540015816688538,0.5291203856468201,0.3731005191802978,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.7260041236877441,0.3167416751384735,0.3063114881515503,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.6362047791481018,0.2121951431035995,0.9857024550437928,284.70928955078125,284.95001220703125,296.191162109375,288.0367431640625,296.9879455566406,295.2421569824219,284.7076110839844,1.0,0.620469331741333,0.3413384258747101,0.3413384258747101,1.0,1.0,-3.028799295425415,0.7338421940803528,2.294956922531128,0.0486543029546737,0.8983989357948303,0.8983989357948303,0.0,233.7697906494141,240.0,42971.63671875,0.0,2791.0986328125,1.0,280.358154296875,283.1693115234375,291.096435546875,293.8807678222656,293.1499938964844,293.1499938964844,280.6499938964844,36211.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797074794769288,1.0,0.0,0.0,3.6575422286987305,3.65756630897522,8.926310215429112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.25,0.0,1543.16259765625,1895.4371337890625,0.0,4126.18017578125,0.9070892333984376,1.0,0.0,3.0,1.0,0.0
12064440,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.7574562430381775,0.3633840382099151,0.3328641653060913,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.8646407127380371,0.5486809015274048,0.524526059627533,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.8540015816688538,0.5291203856468201,0.3731005191802978,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.7260041236877441,0.3167416751384735,0.3063114881515503,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.6362047791481018,0.2121951431035995,0.9857024550437928,284.70928955078125,284.95001220703125,296.191162109375,288.0367431640625,296.9879455566406,295.2421569824219,284.7076110839844,1.0,0.620469331741333,0.3413384258747101,0.3413384258747101,1.0,1.0,-3.028799295425415,0.7338421940803528,2.294956922531128,0.0486543029546737,0.8983989357948303,0.8983989357948303,0.0,233.7697906494141,240.0,42971.63671875,0.0,2791.0986328125,1.0,280.358154296875,283.1693115234375,291.096435546875,293.8807678222656,293.1499938964844,293.1499938964844,280.6499938964844,36211.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797074794769288,1.0,0.0,0.0,3.6575422286987305,3.65756630897522,8.926310215429112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.25,0.0,1543.16259765625,1895.4371337890625,0.0,4126.18017578125,0.9070892333984376,1.0,0.0,3.0,1.0,0.0
12064500,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7553949952125549,0.3627001941204071,0.3320411145687103,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.8623968362808228,0.5478218793869019,0.5235055685043335,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8529417514801025,0.5304935574531555,0.3738698959350586,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.7244537472724915,0.3165066838264465,0.3059998154640198,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.6346795558929443,0.2118503898382187,0.9840071797370912,284.82891845703125,284.95001220703125,296.1642761230469,288.039306640625,296.9787292480469,295.2386779785156,284.83648681640625,1.0,0.6210953593254089,0.341565191745758,0.341565191745758,1.0,1.0,-3.0250895023345947,0.7333299517631531,2.291759490966797,0.0488968081772327,0.8987275958061218,0.8987275958061218,0.0,235.67926025390625,240.0,41887.44140625,0.0,2793.64404296875,1.0,280.6015014648437,283.3240661621094,291.0107116699219,293.6392822265625,293.1499938964844,293.1499938964844,280.6499938964844,36172.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722813367843628,1.0,0.0,0.0,3.653964281082153,3.6539883613586426,8.908855306799524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.9404296875,0.0,1538.874755859375,1895.4371337890625,0.0,4061.27490234375,0.9063175916671752,1.0,0.0,3.0,1.0,0.0
12064560,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7542667984962463,0.3625324964523315,0.3317629992961883,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8610855937004089,0.5475242733955383,0.5230684876441956,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8528012633323669,0.5324044823646545,0.3750902116298675,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7236269116401672,0.3166263103485107,0.3060276806354522,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6338062286376953,0.211776316165924,0.9834084510803224,284.8739318847656,284.95001220703125,296.1365661621094,288.04217529296875,296.9730224609375,295.2404479980469,284.8752136230469,1.0,0.6218401789665222,0.3419378101825714,0.3419378101825714,1.0,1.0,-3.0250039100646973,0.7343243360519409,2.290679693222046,0.0498238131403923,0.8987124562263489,0.8987124562263489,0.0,237.00343322753903,243.0,41725.875,0.0,2800.307861328125,1.0,280.6423034667969,283.3699645996094,290.9976806640625,293.6390380859375,293.1499938964844,293.1499938964844,280.95001220703125,36119.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665734171867372,1.0,0.0,0.0,3.652301549911499,3.652325630187988,8.900749435269972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.55078125,0.0,1536.6256103515625,1895.4371337890625,0.0,4010.960693359375,0.9058838486671448,1.0,0.0,3.0,1.0,0.0
12064620,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7532702088356018,0.3629861772060394,0.33200803399086,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.859783411026001,0.5478949546813965,0.5231906771659851,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8537356853485107,0.5370577573776245,0.3781776130199432,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.723066508769989,0.3175336122512817,0.3067429363727569,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.6331234574317932,0.2122029811143875,0.9847789406776428,285.0630798339844,284.95001220703125,296.07879638671875,288.0484924316406,296.9663391113281,295.2513732910156,285.064697265625,1.0,0.6237660646438599,0.3426831066608429,0.3426831066608429,1.0,1.0,-3.0316553115844727,0.7384846210479736,2.293170690536499,0.0523853451013565,0.9017738103866576,0.9017738103866576,0.0,238.9821929931641,246.0,40564.0625,0.0,2823.687255859375,1.0,280.9418029785156,283.5915832519531,290.9789123535156,293.52606201171875,293.1499938964844,293.1499938964844,280.6499938964844,35926.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94913250207901,1.0,0.0,0.0,3.654362916946411,3.654386997222901,8.910799351724563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.640625,0.0,1537.4794921875,1895.4371337890625,0.0,3855.143798828125,0.9062207341194152,1.0,0.0,3.0,1.0,0.0
12064680,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7532702088356018,0.3629861772060394,0.33200803399086,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.859783411026001,0.5478949546813965,0.5231906771659851,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8537356853485107,0.5370577573776245,0.3781776130199432,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.723066508769989,0.3175336122512817,0.3067429363727569,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.6331234574317932,0.2122029811143875,0.9847789406776428,285.0630798339844,284.95001220703125,296.07879638671875,288.0484924316406,296.9663391113281,295.2513732910156,285.064697265625,1.0,0.6237660646438599,0.3426831066608429,0.3426831066608429,1.0,1.0,-3.0316553115844727,0.7384846210479736,2.293170690536499,0.0523853451013565,0.9017738103866576,0.9017738103866576,0.0,238.9821929931641,246.0,40564.0625,0.0,2823.687255859375,1.0,280.9418029785156,283.5915832519531,290.9789123535156,293.52606201171875,293.1499938964844,293.1499938964844,280.6499938964844,35926.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94913250207901,1.0,0.0,0.0,3.654362916946411,3.654386997222901,8.910799351724563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.640625,0.0,1537.4794921875,1895.4371337890625,0.0,3855.143798828125,0.9062207341194152,1.0,0.0,3.0,1.0,0.0
12064740,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7514938712120056,0.3622331917285919,0.3318541944026947,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8577653169631958,0.5471366047859192,0.5230376720428467,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8538258075714111,0.5403763055801392,0.3809042572975158,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.722004771232605,0.3178429305553436,0.3074037134647369,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6321258544921875,0.212308719754219,0.9865853190422058,284.89813232421875,284.95001220703125,296.01824951171875,288.0555114746094,296.94989013671875,295.25054931640625,284.8968811035156,1.0,0.625948429107666,0.343428373336792,0.343428373336792,1.0,1.0,-3.037540912628174,0.7424008846282959,2.295140027999878,0.0551106519997119,0.899750828742981,0.899750828742981,0.0,241.6980743408203,249.0,41770.078125,0.0,2849.4326171875,1.0,280.65777587890625,283.3930358886719,291.0893859863281,293.7695007324219,293.1499938964844,293.1499938964844,280.95001220703125,36044.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600488543510436,1.0,0.0,0.0,3.653502225875856,3.653526306152344,8.90660260211007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.853515625,0.0,1537.40185546875,1895.4371337890625,0.0,3953.02099609375,0.906082272529602,1.0,0.0,3.0,1.0,0.0
12064800,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7514938712120056,0.3622331917285919,0.3318541944026947,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8577653169631958,0.5471366047859192,0.5230376720428467,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8538258075714111,0.5403763055801392,0.3809042572975158,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.722004771232605,0.3178429305553436,0.3074037134647369,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6321258544921875,0.212308719754219,0.9865853190422058,284.89813232421875,284.95001220703125,296.01824951171875,288.0555114746094,296.94989013671875,295.25054931640625,284.8968811035156,1.0,0.625948429107666,0.343428373336792,0.343428373336792,1.0,1.0,-3.037540912628174,0.7424008846282959,2.295140027999878,0.0551106519997119,0.899750828742981,0.899750828742981,0.0,241.6980743408203,249.0,41770.078125,0.0,2849.4326171875,1.0,280.65777587890625,283.3930358886719,291.0893859863281,293.7695007324219,293.1499938964844,293.1499938964844,280.95001220703125,36044.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600488543510436,1.0,0.0,0.0,3.653502225875856,3.653526306152344,8.90660260211007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.853515625,0.0,1537.40185546875,1895.4371337890625,0.0,3953.02099609375,0.906082272529602,1.0,0.0,3.0,1.0,0.0
12064860,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7493681311607361,0.3620409667491913,0.331466406583786,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8553411960601807,0.5468144416809082,0.5225198864936829,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8535606265068054,0.5443623065948486,0.3834680616855621,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7205811738967896,0.3183829188346863,0.3078261017799377,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.6307957768440247,0.2125455141067505,0.9875122904777528,285.0673522949219,284.95001220703125,295.9553527832031,288.0629272460937,296.93701171875,295.2547302246094,285.0687561035156,1.0,0.6280154585838318,0.3439460098743438,0.3439460098743438,1.0,1.0,-3.04114842414856,0.7450041770935059,2.2961442470550537,0.0568082146346569,0.9026805758476256,0.9026805758476256,0.0,244.64288330078125,252.0,40638.82421875,0.0,2871.91162109375,1.0,280.94219970703125,283.5954895019531,291.0268249511719,293.5931396484375,293.1499938964844,293.1499938964844,280.6499938964844,35894.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494227766990662,1.0,0.0,0.0,3.656620740890503,3.656644821166992,8.921812764128845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.56298828125,0.0,1539.7548828125,1895.4371337890625,0.0,3857.760498046875,0.906700313091278,1.0,0.0,3.0,1.0,0.0
12064920,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7493681311607361,0.3620409667491913,0.331466406583786,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8553411960601807,0.5468144416809082,0.5225198864936829,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8535606265068054,0.5443623065948486,0.3834680616855621,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7205811738967896,0.3183829188346863,0.3078261017799377,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.6307957768440247,0.2125455141067505,0.9875122904777528,285.0673522949219,284.95001220703125,295.9553527832031,288.0629272460937,296.93701171875,295.2547302246094,285.0687561035156,1.0,0.6280154585838318,0.3439460098743438,0.3439460098743438,1.0,1.0,-3.04114842414856,0.7450041770935059,2.2961442470550537,0.0568082146346569,0.9026805758476256,0.9026805758476256,0.0,244.64288330078125,252.0,40638.82421875,0.0,2871.91162109375,1.0,280.94219970703125,283.5954895019531,291.0268249511719,293.5931396484375,293.1499938964844,293.1499938964844,280.6499938964844,35894.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494227766990662,1.0,0.0,0.0,3.656620740890503,3.656644821166992,8.921812764128845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.56298828125,0.0,1539.7548828125,1895.4371337890625,0.0,3857.760498046875,0.906700313091278,1.0,0.0,3.0,1.0,0.0
12064980,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7471872568130493,0.3610621094703674,0.3310597240924835,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8528638482093811,0.5457144975662231,0.5219956636428833,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.853183925151825,0.5474377870559692,0.3859905004501343,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7191099524497986,0.3184795379638672,0.3082716464996338,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6294704675674438,0.2125070244073867,0.9886900782585144,284.89996337890625,284.95001220703125,295.89044189453125,288.07049560546875,296.91778564453125,295.2514038085937,284.89862060546875,1.0,0.6301568150520325,0.3444636762142181,0.3444636762142181,1.0,1.0,-3.04502272605896,0.7476622462272644,2.297360420227051,0.0587079003453254,0.9006623029708862,0.9006623029708862,0.0,247.74679565429688,255.0,41833.73046875,0.0,2895.787841796875,1.0,280.65777587890625,283.39501953125,291.111083984375,293.8009948730469,293.1499938964844,293.1499938964844,280.3500061035156,36025.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612472057342528,1.0,0.0,0.0,3.656482458114624,3.656506538391113,8.921138032746967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.5927734375,0.0,1540.58203125,1895.4371337890625,0.0,3963.69580078125,0.906734049320221,1.0,0.0,3.0,1.0,0.0
12065040,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7471872568130493,0.3610621094703674,0.3310597240924835,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8528638482093811,0.5457144975662231,0.5219956636428833,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.853183925151825,0.5474377870559692,0.3859905004501343,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7191099524497986,0.3184795379638672,0.3082716464996338,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6294704675674438,0.2125070244073867,0.9886900782585144,284.89996337890625,284.95001220703125,295.89044189453125,288.07049560546875,296.91778564453125,295.2514038085937,284.89862060546875,1.0,0.6301568150520325,0.3444636762142181,0.3444636762142181,1.0,1.0,-3.04502272605896,0.7476622462272644,2.297360420227051,0.0587079003453254,0.9006623029708862,0.9006623029708862,0.0,247.74679565429688,255.0,41833.73046875,0.0,2895.787841796875,1.0,280.65777587890625,283.39501953125,291.111083984375,293.8009948730469,293.1499938964844,293.1499938964844,280.3500061035156,36025.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612472057342528,1.0,0.0,0.0,3.656482458114624,3.656506538391113,8.921138032746967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.5927734375,0.0,1540.58203125,1895.4371337890625,0.0,3963.69580078125,0.906734049320221,1.0,0.0,3.0,1.0,0.0
12065100,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.7455260753631592,0.3601333498954773,0.3304494619369507,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.8510468602180481,0.5446537137031555,0.5212569832801819,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.8524072170257568,0.5484927296638489,0.3869045972824096,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.7178707122802734,0.3181936144828796,0.3081966042518616,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.6283619403839111,0.2122255861759185,0.9882328510284424,284.76055908203125,284.95001220703125,295.857421875,288.07427978515625,296.90509033203125,295.2457580566406,284.7522888183594,1.0,0.6310495734214783,0.3447225093841553,0.3447225093841553,1.0,1.0,-3.043864250183105,0.7480252385139465,2.295839071273804,0.0593732334673404,0.8980504870414734,0.8980504870414734,0.0,249.6524658203125,255.0,42870.6484375,0.0,2903.343017578125,1.0,280.40106201171875,283.22381591796875,291.15240478515625,293.9642333984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710301756858826,1.0,0.0,0.0,3.653586149215698,3.653610229492188,8.907011306291679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.779296875,0.0,1538.2215576171875,1895.4371337890625,0.0,4050.277099609375,0.9061280488967896,1.0,0.0,3.0,1.0,0.0
12065160,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098388671875,0.7435210347175598,0.3589992821216583,0.3295650780200958,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.8488765954971313,0.5433265566825867,0.5201780200004578,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.851274311542511,0.5493220686912537,0.3875802159309387,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099609375,0.7162983417510986,0.3177188038825989,0.3078981339931488,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71051025390625,0.626954197883606,0.2117807567119598,0.9869345426559448,284.70965576171875,284.95001220703125,295.8240051269531,288.0780029296875,296.8910217285156,295.2382507324219,284.7080993652344,1.0,0.63177090883255,0.3449962139129638,0.3449962139129638,1.0,1.0,-3.04040002822876,0.7477058172225952,2.292694091796875,0.0598647221922874,0.8958944082260132,0.8958944082260132,0.0,251.7468414306641,243.0,42951.0859375,0.0,2907.222900390625,1.0,280.35809326171875,283.17498779296875,291.1356506347656,293.912841796875,293.1499938964844,293.1499938964844,280.6499938964844,36243.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760818481445312,1.0,0.0,0.0,3.64811897277832,3.6481430530548096,8.880374480213504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.7431640625,0.0,1532.901123046875,1895.4371337890625,0.0,4094.572509765625,0.9050072431564332,1.0,0.0,3.0,1.0,0.0
12065220,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7446450591087341,0.3582331836223602,0.3283127546310425,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8503255844116211,0.5421375632286072,0.5184637308120728,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8549590706825256,0.5526517033576965,0.3894107341766357,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7179093360900879,0.3176402747631073,0.3074035346508026,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6280566453933716,0.2114829123020172,0.9839935898780824,284.8739013671875,284.95001220703125,295.7564392089844,288.0852355957031,296.87371826171875,295.2380065917969,284.8751220703125,1.0,0.6288798451423645,0.345543622970581,0.345543622970581,1.0,1.0,-3.03489637374878,0.7475228309631348,2.2873735427856445,0.0608041547238826,0.8962084054946899,0.8962084054946899,0.0,248.2550811767578,231.0,41696.19921875,0.0,2878.068359375,1.0,280.6421203613281,283.3753662109375,291.044189453125,293.683349609375,293.1499938964844,293.1499938964844,280.95001220703125,36137.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638093113899232,1.0,0.0,0.0,3.642199039459229,3.642222881317138,8.851576467350242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.46728515625,0.0,1525.5341796875,1895.4371337890625,0.0,3986.46875,0.9036388397216796,1.0,0.0,3.0,1.0,0.0
12065280,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7446450591087341,0.3582331836223602,0.3283127546310425,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8503255844116211,0.5421375632286072,0.5184637308120728,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8549590706825256,0.5526517033576965,0.3894107341766357,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7179093360900879,0.3176402747631073,0.3074035346508026,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6280566453933716,0.2114829123020172,0.9839935898780824,284.8739013671875,284.95001220703125,295.7564392089844,288.0852355957031,296.87371826171875,295.2380065917969,284.8751220703125,1.0,0.6288798451423645,0.345543622970581,0.345543622970581,1.0,1.0,-3.03489637374878,0.7475228309631348,2.2873735427856445,0.0608041547238826,0.8962084054946899,0.8962084054946899,0.0,248.2550811767578,231.0,41696.19921875,0.0,2878.068359375,1.0,280.6421203613281,283.3753662109375,291.044189453125,293.683349609375,293.1499938964844,293.1499938964844,280.95001220703125,36137.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638093113899232,1.0,0.0,0.0,3.642199039459229,3.642222881317138,8.851576467350242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.46728515625,0.0,1525.5341796875,1895.4371337890625,0.0,3986.46875,0.9036388397216796,1.0,0.0,3.0,1.0,0.0
12065340,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7501786351203918,0.3587625622749328,0.328234314918518,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.856648862361908,0.5424162745475769,0.5180981755256653,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8636472225189209,0.5573632717132568,0.3922317326068878,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.7234881520271301,0.3185725212097168,0.3077322542667389,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.6326878070831299,0.212029829621315,0.983946979045868,285.06109619140625,284.95001220703125,295.6881103515625,288.0920104980469,296.8651733398437,295.2501525878906,285.0625915527344,1.0,0.6244833469390869,0.3460910320281982,0.3460910320281982,1.0,1.0,-3.0380852222442627,0.7500609159469604,2.2880241870880127,0.0625287592411041,0.899230420589447,0.899230420589447,0.0,239.7235565185547,219.0,40510.7265625,0.0,2840.244140625,1.0,280.94171142578125,283.5956726074219,291.0249938964844,293.5702819824219,293.1499938964844,293.1499938964844,281.25,35937.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469247460365297,1.0,0.0,0.0,3.643878698348999,3.643902540206909,8.859742592903785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.3701171875,0.0,1525.8988037109375,1895.4371337890625,0.0,3835.2158203125,0.903883159160614,1.0,0.0,3.0,1.0,0.0
12065400,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7501786351203918,0.3587625622749328,0.328234314918518,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.856648862361908,0.5424162745475769,0.5180981755256653,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8636472225189209,0.5573632717132568,0.3922317326068878,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.7234881520271301,0.3185725212097168,0.3077322542667389,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.6326878070831299,0.212029829621315,0.983946979045868,285.06109619140625,284.95001220703125,295.6881103515625,288.0920104980469,296.8651733398437,295.2501525878906,285.0625915527344,1.0,0.6244833469390869,0.3460910320281982,0.3460910320281982,1.0,1.0,-3.0380852222442627,0.7500609159469604,2.2880241870880127,0.0625287592411041,0.899230420589447,0.899230420589447,0.0,239.7235565185547,219.0,40510.7265625,0.0,2840.244140625,1.0,280.94171142578125,283.5956726074219,291.0249938964844,293.5702819824219,293.1499938964844,293.1499938964844,281.25,35937.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469247460365297,1.0,0.0,0.0,3.643878698348999,3.643902540206909,8.859742592903785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.3701171875,0.0,1525.8988037109375,1895.4371337890625,0.0,3835.2158203125,0.903883159160614,1.0,0.0,3.0,1.0,0.0
12065460,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.75832599401474,0.3598933219909668,0.3287148475646972,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.8659260272979736,0.543456494808197,0.5184820294380188,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.8753747940063477,0.5627250671386719,0.395520955324173,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.7312895655632019,0.3200989365577698,0.3086081147193908,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.639582633972168,0.2131509631872177,0.9863057732582092,285.2511291503906,284.95001220703125,295.6194152832031,288.0980834960937,296.85986328125,295.2672424316406,285.2525939941406,1.0,0.6195469498634338,0.3467117547988891,0.3467117547988891,1.0,1.0,-3.046962022781372,0.7545842528343201,2.2923779487609863,0.0650077983736991,0.9048090577125548,0.9048090577125548,0.0,228.97987365722656,207.0,39412.71875,0.0,2802.1181640625,1.0,281.2417297363281,283.8169250488281,291.0336608886719,293.5052795410156,293.1499938964844,293.1499938964844,280.95001220703125,35699.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931102216243744,1.0,0.0,0.0,3.654398918151856,3.6544229984283447,8.910974997888843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.7314453125,0.0,1535.818359375,1895.4371337890625,0.0,3691.239990234375,0.9060758352279664,1.0,0.0,3.0,1.0,0.0
12065520,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.75832599401474,0.3598933219909668,0.3287148475646972,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.8659260272979736,0.543456494808197,0.5184820294380188,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.8753747940063477,0.5627250671386719,0.395520955324173,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.7312895655632019,0.3200989365577698,0.3086081147193908,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.639582633972168,0.2131509631872177,0.9863057732582092,285.2511291503906,284.95001220703125,295.6194152832031,288.0980834960937,296.85986328125,295.2672424316406,285.2525939941406,1.0,0.6195469498634338,0.3467117547988891,0.3467117547988891,1.0,1.0,-3.046962022781372,0.7545842528343201,2.2923779487609863,0.0650077983736991,0.9048090577125548,0.9048090577125548,0.0,228.97987365722656,207.0,39412.71875,0.0,2802.1181640625,1.0,281.2417297363281,283.8169250488281,291.0336608886719,293.5052795410156,293.1499938964844,293.1499938964844,280.95001220703125,35699.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931102216243744,1.0,0.0,0.0,3.654398918151856,3.6544229984283447,8.910974997888843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.7314453125,0.0,1535.818359375,1895.4371337890625,0.0,3691.239990234375,0.9060758352279664,1.0,0.0,3.0,1.0,0.0
12065580,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.7666600942611694,0.3596120476722717,0.3285079598426819,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8756171464920044,0.5430726408958435,0.5181983709335327,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8874956965446472,0.5664547085762024,0.3981809914112091,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.7393584847450256,0.3208169043064117,0.3091623783111572,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.6469730138778687,0.2137853056192398,0.988114595413208,285.08453369140625,284.95001220703125,295.5508117675781,288.10333251953125,296.84307861328125,295.2691650390625,285.0831298828125,1.0,0.6141273379325867,0.3473324477672577,0.3473324477672577,1.0,1.0,-3.0524237155914307,0.7580366134643555,2.294387102127075,0.0673896297812461,0.9052627086639404,0.9052627086639404,0.0,218.2300262451172,195.0,40677.7421875,0.0,2756.965087890625,1.0,280.957763671875,283.614990234375,291.1492004394531,293.7621154785156,293.1499938964844,293.1499938964844,280.6499938964844,35791.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944683849811554,1.0,0.0,0.0,3.6629323959350586,3.662956476211548,8.95263951861125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.35009765625,0.0,1546.037109375,1895.4371337890625,0.0,3814.9462890625,0.908019721508026,1.0,0.0,3.0,1.0,0.0
12065640,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.7666600942611694,0.3596120476722717,0.3285079598426819,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8756171464920044,0.5430726408958435,0.5181983709335327,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8874956965446472,0.5664547085762024,0.3981809914112091,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.7393584847450256,0.3208169043064117,0.3091623783111572,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.6469730138778687,0.2137853056192398,0.988114595413208,285.08453369140625,284.95001220703125,295.5508117675781,288.10333251953125,296.84307861328125,295.2691650390625,285.0831298828125,1.0,0.6141273379325867,0.3473324477672577,0.3473324477672577,1.0,1.0,-3.0524237155914307,0.7580366134643555,2.294387102127075,0.0673896297812461,0.9052627086639404,0.9052627086639404,0.0,218.2300262451172,195.0,40677.7421875,0.0,2756.965087890625,1.0,280.957763671875,283.614990234375,291.1492004394531,293.7621154785156,293.1499938964844,293.1499938964844,280.6499938964844,35791.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944683849811554,1.0,0.0,0.0,3.6629323959350586,3.662956476211548,8.95263951861125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.35009765625,0.0,1546.037109375,1895.4371337890625,0.0,3814.9462890625,0.908019721508026,1.0,0.0,3.0,1.0,0.0
12065700,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7703765630722046,0.3589430749416351,0.3278873860836029,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8800428509712219,0.5422524809837341,0.517438530921936,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8931553959846497,0.5677313804626465,0.399063766002655,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7430593967437744,0.3207628428936004,0.3090502619743347,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6503705978393555,0.2137819826602935,0.987668514251709,284.944091796875,284.95001220703125,295.51666259765625,288.1055908203125,296.8309020996094,295.26495361328125,284.93572998046875,1.0,0.6110646724700928,0.3476428091526031,0.3476428091526031,1.0,1.0,-3.051159620285034,0.7585083246231079,2.292651414871216,0.0681994557380676,0.9038642048835754,0.9038642048835754,0.0,213.12155151367188,195.0,41747.07421875,0.0,2727.87548828125,1.0,280.7008361816406,283.4419250488281,291.19451904296875,293.9345703125,293.1499938964844,293.1499938964844,280.6499938964844,35893.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558664560317992,1.0,0.0,0.0,3.6647424697875977,3.664766550064087,8.961489470493689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.11083984375,0.0,1548.830322265625,1895.4371337890625,0.0,3915.65478515625,0.908456802368164,1.0,0.0,3.0,1.0,0.0
12065760,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.773822009563446,0.3580410480499267,0.3269582688808441,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8842061161994934,0.5411242246627808,0.5162870287895203,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8985715508460999,0.568749189376831,0.3996739089488983,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7465537786483765,0.3204883933067322,0.3086765110492706,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6535528302192688,0.2135886400938034,0.9862342476844788,284.89166259765625,284.95001220703125,295.4826965332031,288.1075744628906,296.8173828125,295.25848388671875,284.8899230957031,1.0,0.6077337861061096,0.3478557169437408,0.3478557169437408,1.0,1.0,-3.047222375869751,0.7578819394111633,2.2893404960632324,0.0684982165694236,0.90290629863739,0.90290629863739,0.0,208.14260864257807,183.0,41849.7421875,0.0,2694.277099609375,1.0,280.65802001953125,283.3909912109375,291.1767272949219,293.8863525390625,293.1499938964844,293.1499938964844,280.3500061035156,35984.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621347188949584,1.0,0.0,0.0,3.6642022132873535,3.664226531982422,8.958847956819227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.10400390625,0.0,1548.9093017578125,1895.4371337890625,0.0,3971.592041015625,0.9084274172782898,1.0,0.0,3.0,1.0,0.0
12065820,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.7810531854629517,0.3558993339538574,0.3247862756252289,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.8929275274276733,0.5384215116500854,0.5135115385055542,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.91017484664917,0.5703737735748291,0.4006137549877167,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.7538509964942932,0.3195586502552032,0.3075408935546875,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6601000428199768,0.2128498554229736,0.9816477298736572,284.6935119628906,284.95001220703125,295.4154357910156,288.1106262207031,296.7866516113281,295.2402038574219,284.6916198730469,1.0,0.6004365086555481,0.3482814729213714,0.3482814729213714,1.0,1.0,-3.035531044006348,0.755388081073761,2.2801427841186523,0.0686653703451156,0.8978666663169861,0.8978666663169861,0.0,197.9586944580078,171.0,42888.7578125,0.0,2618.8349609375,1.0,280.358154296875,283.1649780273437,291.1701965332031,293.9521179199219,293.1499938964844,293.1499938964844,280.6499938964844,36231.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768648147583008,1.0,0.0,0.0,3.6563541889190674,3.656378507614136,8.920513323573687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.3134765625,0.0,1541.98388671875,1895.4371337890625,0.0,4101.41162109375,0.906836211681366,1.0,0.0,3.0,1.0,0.0
